time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666340,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9358589053153992,0.4067641794681549,0.36708664894104,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8601518273353577,0.32081139087677,0.3048009574413299,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7705020308494568,0.228101760149002,0.1608972251415252,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8107717633247375,0.2654094099998474,0.2529910206794739,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6432318687438965,0.1315749138593673,0.6022073030471802,285.03741455078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825744628906,297.2532653808594,285.0348815917969,1.0,0.4004347622394562,1.0,1.0,0.7139833569526672,1.0,-2.0261096954345703,0.958532691001892,1.0675770044326782,0.4932839870452881,1.0,1.0,0.0,72.3742904663086,85.0,52683.7734375,0.0,773.6226806640625,1.0,280.343505859375,283.6468505859375,299.8394775390625,303.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,32758.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551853656768799,1.0,0.0,0.0,3.814307689666748,3.8143327236175537,9.70788732956862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8369140625,0.0,1698.419921875,1895.4371337890625,0.0,2070.4775390625,0.9397825598716736,1.0,0.0,3.0,1.0,0.0
17666400,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9358589053153992,0.4067641794681549,0.36708664894104,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8601518273353577,0.32081139087677,0.3048009574413299,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7705020308494568,0.228101760149002,0.1608972251415252,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8107717633247375,0.2654094099998474,0.2529910206794739,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6432318687438965,0.1315749138593673,0.6022073030471802,285.03741455078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4825744628906,297.2532653808594,285.0348815917969,1.0,0.4004347622394562,1.0,1.0,0.7139833569526672,1.0,-2.0261096954345703,0.958532691001892,1.0675770044326782,0.4932839870452881,1.0,1.0,0.0,72.3742904663086,85.0,52683.7734375,0.0,773.6226806640625,1.0,280.343505859375,283.6468505859375,299.8394775390625,303.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,32758.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551853656768799,1.0,0.0,0.0,3.814307689666748,3.8143327236175537,9.70788732956862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.8369140625,0.0,1698.419921875,1895.4371337890625,0.0,2070.4775390625,0.9397825598716736,1.0,0.0,3.0,1.0,0.0
17666460,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9224482178688048,0.4046319425106048,0.3657014369964599,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8530615568161011,0.3230045437812805,0.3072564005851745,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7630361914634705,0.2286848127841949,0.1615708023309707,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8028321862220764,0.2661320865154266,0.2540345191955566,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6365318894386292,0.1313788592815399,0.6025688648223877,284.8758850097656,284.95001220703125,302.02069091796875,296.9017333984375,299.51239013671875,297.2503662109375,284.88140869140625,1.0,0.4045239984989166,1.0,1.0,0.7145721316337585,1.0,-2.029895782470703,0.9601483941078186,1.0697474479675293,0.4941146671772003,0.8804333806037903,0.8804333806037903,0.0,76.65228271484375,88.0,53416.45703125,0.0,791.6277465820312,1.0,280.0572204589844,283.4852294921875,299.9228820800781,303.4283447265625,293.1499938964844,293.1499938964844,280.3500061035156,39178.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638117074966431,1.0,0.0,0.0,3.71963095664978,3.719655990600586,9.23193965718383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.234375,0.0,1636.257568359375,1895.4371337890625,0.0,2146.088134765625,0.922911524772644,1.0,0.0,3.0,1.0,0.0
17666520,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9224482178688048,0.4046319425106048,0.3657014369964599,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8530615568161011,0.3230045437812805,0.3072564005851745,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7630361914634705,0.2286848127841949,0.1615708023309707,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8028321862220764,0.2661320865154266,0.2540345191955566,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6365318894386292,0.1313788592815399,0.6025688648223877,284.8758850097656,284.95001220703125,302.02069091796875,296.9017333984375,299.51239013671875,297.2503662109375,284.88140869140625,1.0,0.4045239984989166,1.0,1.0,0.7145721316337585,1.0,-2.029895782470703,0.9601483941078186,1.0697474479675293,0.4941146671772003,0.8804333806037903,0.8804333806037903,0.0,76.65228271484375,88.0,53416.45703125,0.0,791.6277465820312,1.0,280.0572204589844,283.4852294921875,299.9228820800781,303.4283447265625,293.1499938964844,293.1499938964844,280.3500061035156,39178.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638117074966431,1.0,0.0,0.0,3.71963095664978,3.719655990600586,9.23193965718383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.234375,0.0,1636.257568359375,1895.4371337890625,0.0,2146.088134765625,0.922911524772644,1.0,0.0,3.0,1.0,0.0
17666580,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.912160575389862,0.4038769900798797,0.3647301495075226,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8480682969093323,0.3258908987045288,0.3098555505275726,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7575199007987976,0.2298328727483749,0.1623127460479736,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7967411279678345,0.2674057185649872,0.2551578879356384,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.631389319896698,0.131480798125267,0.6030758023262024,285.0467529296875,284.95001220703125,302.0892028808594,296.9408874511719,299.5471496582031,297.2550964355469,285.0453796386719,1.0,0.4082188308238983,1.0,1.0,0.7151609659194946,1.0,-2.0346944332122803,0.962302565574646,1.0723918676376345,0.4951459169387817,1.0,1.0,0.0,80.317626953125,76.0,53043.6015625,0.0,808.458740234375,1.0,280.34344482421875,283.6480407714844,299.9156799316406,303.32470703125,293.1499938964844,293.1499938964844,280.04998779296875,33164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545725107192993,1.0,0.0,0.0,3.837376117706299,3.837401390075684,9.825666893448215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1796875,0.0,1729.4908447265625,1895.4371337890625,0.0,2065.138916015625,0.9452216029167176,1.0,0.0,3.0,1.0,0.0
17666640,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.912160575389862,0.4038769900798797,0.3647301495075226,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8480682969093323,0.3258908987045288,0.3098555505275726,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7575199007987976,0.2298328727483749,0.1623127460479736,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7967411279678345,0.2674057185649872,0.2551578879356384,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.631389319896698,0.131480798125267,0.6030758023262024,285.0467529296875,284.95001220703125,302.0892028808594,296.9408874511719,299.5471496582031,297.2550964355469,285.0453796386719,1.0,0.4082188308238983,1.0,1.0,0.7151609659194946,1.0,-2.0346944332122803,0.962302565574646,1.0723918676376345,0.4951459169387817,1.0,1.0,0.0,80.317626953125,76.0,53043.6015625,0.0,808.458740234375,1.0,280.34344482421875,283.6480407714844,299.9156799316406,303.32470703125,293.1499938964844,293.1499938964844,280.04998779296875,33164.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545725107192993,1.0,0.0,0.0,3.837376117706299,3.837401390075684,9.825666893448215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.1796875,0.0,1729.4908447265625,1895.4371337890625,0.0,2065.138916015625,0.9452216029167176,1.0,0.0,3.0,1.0,0.0
17666700,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9127416014671326,0.4031152129173279,0.3643353283405304,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8500150442123413,0.3271714150905609,0.3112080097198486,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7588177919387817,0.2302765399217605,0.1627106964588165,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7981448769569397,0.2679170966148376,0.2557584345340729,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6320478916168213,0.1315081119537353,0.6034067869186401,284.8966369628906,284.95001220703125,302.1239013671875,296.9608154296875,299.563720703125,297.255615234375,284.8817138671875,1.0,0.4079715609550476,1.0,1.0,0.7154553532600403,1.0,-2.037445068359375,0.9635383486747742,1.0739067792892456,0.4958239495754242,0.9275467991828918,0.9275467991828918,0.0,80.0116195678711,76.0,54041.328125,0.0,809.7863159179688,1.0,280.09375,283.46502685546875,299.9959411621094,303.5768127441406,293.1499938964844,293.1499938964844,280.04998779296875,35506.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761390209197998,1.0,0.0,0.0,3.8477542400360094,3.847780227661133,9.87888483905408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.03515625,0.0,1760.621337890625,1895.4371337890625,0.0,2124.777587890625,0.9477131962776184,1.0,0.0,3.0,1.0,0.0
17666760,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9152070879936218,0.4019536077976227,0.3633487522602081,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8536041378974915,0.3282041251659393,0.3122014105319977,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7615392208099365,0.2305055260658264,0.1628799438476562,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8011547327041626,0.268209308385849,0.2560496032238006,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.633843719959259,0.1314119398593902,0.6029241681098938,284.8780212402344,284.95001220703125,302.1588439941406,296.98095703125,299.5784912109375,297.2528381347656,284.8830871582031,1.0,0.4067253470420837,1.0,1.0,0.7157981991767883,1.0,-2.0374295711517334,0.9633808135986328,1.0740487575531006,0.4957043528556824,0.8898102045059204,0.8898102045059204,0.0,78.68814849853516,64.0,53830.5703125,0.0,805.179443359375,1.0,280.0562438964844,283.4759826660156,300.00347900390625,303.53582763671875,293.1499938964844,293.1499938964844,280.3500061035156,38912.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633427381515503,1.0,0.0,0.0,3.757007598876953,3.757033109664917,9.41840596624388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.1904296875,0.0,1677.943603515625,1895.4371337890625,0.0,2141.955810546875,0.9309818744659424,1.0,0.0,3.0,1.0,0.0
17666820,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.92970609664917,0.401318609714508,0.3621358275413513,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8681955337524414,0.3312035799026489,0.3145341277122497,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7736521363258362,0.2317486256361007,0.1634124666452407,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8138870596885681,0.2695637047290802,0.256877452135086,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6425415277481079,0.1316413134336471,0.6022616028785706,285.05352783203125,284.95001220703125,302.2292175292969,297.0216064453125,299.6141967773437,297.2581481933594,285.0528259277344,1.0,0.402112603187561,1.0,1.0,0.7164838910102844,1.0,-2.039607524871826,0.9641887545585632,1.0754188299179075,0.4959800243377685,1.0,1.0,0.0,73.1381607055664,52.0,53357.5625,0.0,787.7940063476562,1.0,280.3436889648437,283.6470947265625,299.9962463378906,303.4268798828125,293.1499938964844,293.1499938964844,280.04998779296875,33565.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540948390960693,1.0,0.0,0.0,3.8606908321380615,3.860716581344605,9.945424608304163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2353515625,0.0,1761.184326171875,1895.4371337890625,0.0,2060.981201171875,0.9507603645324708,1.0,0.0,3.0,1.0,0.0
17666880,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.92970609664917,0.401318609714508,0.3621358275413513,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8681955337524414,0.3312035799026489,0.3145341277122497,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7736521363258362,0.2317486256361007,0.1634124666452407,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8138870596885681,0.2695637047290802,0.256877452135086,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6425415277481079,0.1316413134336471,0.6022616028785706,285.05352783203125,284.95001220703125,302.2292175292969,297.0216064453125,299.6141967773437,297.2581481933594,285.0528259277344,1.0,0.402112603187561,1.0,1.0,0.7164838910102844,1.0,-2.039607524871826,0.9641887545585632,1.0754188299179075,0.4959800243377685,1.0,1.0,0.0,73.1381607055664,52.0,53357.5625,0.0,787.7940063476562,1.0,280.3436889648437,283.6470947265625,299.9962463378906,303.4268798828125,293.1499938964844,293.1499938964844,280.04998779296875,33565.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540948390960693,1.0,0.0,0.0,3.8606908321380615,3.860716581344605,9.945424608304163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.2353515625,0.0,1761.184326171875,1895.4371337890625,0.0,2060.981201171875,0.9507603645324708,1.0,0.0,3.0,1.0,0.0
17666940,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.95266455411911,0.3995724618434906,0.3606908619403839,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8907071352005005,0.3336601555347442,0.3167801797389984,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.792697012424469,0.2325582504272461,0.163898691534996,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8322457671165466,0.270488440990448,0.2576442062854767,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6570233702659607,0.1317333430051803,0.6016814708709717,284.8798828125,284.95001220703125,302.29998779296875,297.0625305175781,299.6463928222656,297.2567749023437,284.88458251953125,1.0,0.3955442011356354,1.0,1.0,0.7171695828437805,1.0,-2.0413827896118164,0.9647725224494934,1.0766103267669678,0.4962430298328399,0.8982657790184021,0.8982657790184021,0.0,65.39877319335938,40.0,54175.796875,0.0,762.41259765625,1.0,280.0556945800781,283.46832275390625,300.0845642089844,303.6389465332031,293.1499938964844,293.1499938964844,279.75,38697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762673020362854,1.0,0.0,0.0,3.7893688678741455,3.789394855499268,9.581357289789594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.240234375,0.0,1714.7777099609375,1895.4371337890625,0.0,2136.058837890625,0.9380491375923156,1.0,0.0,3.0,1.0,0.0
17667000,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.95266455411911,0.3995724618434906,0.3606908619403839,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8907071352005005,0.3336601555347442,0.3167801797389984,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.792697012424469,0.2325582504272461,0.163898691534996,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8322457671165466,0.270488440990448,0.2576442062854767,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6570233702659607,0.1317333430051803,0.6016814708709717,284.8798828125,284.95001220703125,302.29998779296875,297.0625305175781,299.6463928222656,297.2567749023437,284.88458251953125,1.0,0.3955442011356354,1.0,1.0,0.7171695828437805,1.0,-2.0413827896118164,0.9647725224494934,1.0766103267669678,0.4962430298328399,0.8982657790184021,0.8982657790184021,0.0,65.39877319335938,40.0,54175.796875,0.0,762.41259765625,1.0,280.0556945800781,283.46832275390625,300.0845642089844,303.6389465332031,293.1499938964844,293.1499938964844,279.75,38697.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762673020362854,1.0,0.0,0.0,3.7893688678741455,3.789394855499268,9.581357289789594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.240234375,0.0,1714.7777099609375,1895.4371337890625,0.0,2136.058837890625,0.9380491375923156,1.0,0.0,3.0,1.0,0.0
17667060,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9797433614730836,0.3976851999759674,0.358530044555664,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9219443798065186,0.3359302878379822,0.3185054361820221,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8172921538352966,0.233195960521698,0.1640490293502807,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8568223118782043,0.2712171673774719,0.2579394280910492,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6772289276123047,0.1316807866096496,0.599737286567688,284.88116455078125,284.95001220703125,302.3707580566406,297.10333251953125,299.6773681640625,297.2532653808594,284.8895263671875,1.0,0.3874265551567077,1.0,1.0,0.7177870869636536,1.0,-2.039059638977051,0.963358998298645,1.0757006406784058,0.4953440427780151,0.82315593957901,0.82315593957901,0.0,56.54339599609375,28.0,54194.9765625,0.0,729.6947021484375,1.0,279.7578125,283.476806640625,300.1040954589844,303.6662292480469,293.1499938964844,293.1499938964844,280.04998779296875,42510.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656643986701965,1.0,0.0,0.0,3.4797844886779785,3.4798080921173096,8.079751410150493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.259765625,0.0,1398.356689453125,1895.4371337890625,0.0,2162.43603515625,0.8745861649513245,1.0,0.0,3.0,1.0,0.0
17667120,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9797433614730836,0.3976851999759674,0.358530044555664,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9219443798065186,0.3359302878379822,0.3185054361820221,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8172921538352966,0.233195960521698,0.1640490293502807,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8568223118782043,0.2712171673774719,0.2579394280910492,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6772289276123047,0.1316807866096496,0.599737286567688,284.88116455078125,284.95001220703125,302.3707580566406,297.10333251953125,299.6773681640625,297.2532653808594,284.8895263671875,1.0,0.3874265551567077,1.0,1.0,0.7177870869636536,1.0,-2.039059638977051,0.963358998298645,1.0757006406784058,0.4953440427780151,0.82315593957901,0.82315593957901,0.0,56.54339599609375,28.0,54194.9765625,0.0,729.6947021484375,1.0,279.7578125,283.476806640625,300.1040954589844,303.6662292480469,293.1499938964844,293.1499938964844,280.04998779296875,42510.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656643986701965,1.0,0.0,0.0,3.4797844886779785,3.4798080921173096,8.079751410150493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.259765625,0.0,1398.356689453125,1895.4371337890625,0.0,2162.43603515625,0.8745861649513245,1.0,0.0,3.0,1.0,0.0
17667180,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.3982385993003845,0.3468869924545288,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.96359384059906,0.3392174243927002,0.3210516571998596,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8470697402954102,0.2346952259540558,0.1647084802389145,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8903141021728516,0.2728025913238525,0.2589097917079925,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7041731476783752,0.1321203559637069,0.5995102524757385,285.008056640625,284.95001220703125,302.441162109375,297.14373779296875,299.7141418457031,297.2620849609375,285.0018005371094,1.0,0.3780483603477478,1.0,1.0,0.7184045910835266,1.0,-2.029500961303711,0.9583077430725098,1.0711930990219116,0.4925999939441681,0.9305800795555116,0.9305800795555116,0.0,47.5142822265625,31.0,53761.50390625,0.0,690.687255859375,1.0,280.041748046875,283.5865478515625,300.1072692871094,303.56939697265625,293.1499938964844,293.1499938964844,279.75,33101.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540706992149353,1.0,0.0,0.0,3.6294264793396,3.629449844360352,8.789603498371434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.6083984375,0.0,1488.8382568359375,1895.4371337890625,0.0,2060.770751953125,0.898384153842926,1.0,0.0,3.0,1.0,0.0
17667240,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.3982385993003845,0.3468869924545288,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.96359384059906,0.3392174243927002,0.3210516571998596,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8470697402954102,0.2346952259540558,0.1647084802389145,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8903141021728516,0.2728025913238525,0.2589097917079925,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7041731476783752,0.1321203559637069,0.5995102524757385,285.008056640625,284.95001220703125,302.441162109375,297.14373779296875,299.7141418457031,297.2620849609375,285.0018005371094,1.0,0.3780483603477478,1.0,1.0,0.7184045910835266,1.0,-2.029500961303711,0.9583077430725098,1.0711930990219116,0.4925999939441681,0.9305800795555116,0.9305800795555116,0.0,47.5142822265625,31.0,53761.50390625,0.0,690.687255859375,1.0,280.041748046875,283.5865478515625,300.1072692871094,303.56939697265625,293.1499938964844,293.1499938964844,279.75,33101.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540706992149353,1.0,0.0,0.0,3.6294264793396,3.629449844360352,8.789603498371434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.6083984375,0.0,1488.8382568359375,1895.4371337890625,0.0,2060.770751953125,0.898384153842926,1.0,0.0,3.0,1.0,0.0
17667300,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9990000128746032,0.400003969669342,0.3356554508209228,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9753375053405762,0.3405527770519256,0.3224112689495086,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8568128943443298,0.2351994812488556,0.1651098579168319,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9011403918266296,0.2733590602874756,0.2594994306564331,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7124931216239929,0.1322864741086959,0.600088357925415,284.8538513183594,284.95001220703125,302.4761047363281,297.1636657714844,299.73095703125,297.2643737792969,284.8437194824219,1.0,0.374786227941513,1.0,1.0,0.7187133431434631,1.0,-2.019859313964844,0.9534032344818116,1.0664561986923218,0.4897340536117553,0.823720395565033,0.823720395565033,0.0,44.9921760559082,31.0,54140.23828125,0.0,674.1348876953125,1.0,279.7983093261719,283.4247131347656,300.1853942871094,303.7920227050781,293.1499938964844,293.1499938964844,279.75,38702.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594698667526245,1.0,0.0,0.0,3.573339462280273,3.573363304138184,8.520044048054842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.384765625,0.0,1469.3348388671875,1895.4371337890625,0.0,2107.92431640625,0.887082040309906,1.0,0.0,3.0,1.0,0.0
17667360,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.4022383987903595,0.327433705329895,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9835736751556396,0.3417543172836303,0.3234877586364746,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8642451167106628,0.2355829775333404,0.1653396189212799,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.909536838531494,0.2737917006015777,0.2598585486412048,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7183684706687927,0.1324121206998825,0.600341260433197,284.8954467773437,284.95001220703125,302.51080322265625,297.1833801269531,299.7470703125,297.26495361328125,284.9028625488281,1.0,0.3722320795059204,1.0,1.0,0.7188708186149597,1.0,-2.012286424636841,0.9495782852172852,1.0627082586288452,0.4875335097312927,0.8221909999847412,0.8221909999847412,0.0,43.1817626953125,34.0,53619.69921875,0.0,661.9107666015625,1.0,279.7584228515625,283.49859619140625,300.1866760253906,303.7125549316406,293.1499938964844,293.1499938964844,280.04998779296875,40761.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759190022945404,1.0,0.0,0.0,3.422782182693481,3.422804832458496,7.817210985194833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.99609375,0.0,1328.1756591796875,1895.4371337890625,0.0,2105.47216796875,0.8597936034202576,1.0,0.0,3.0,1.0,0.0
17667420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.4086031913757324,0.3147467076778412,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9962164163589478,0.3449749648571014,0.326232761144638,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8772412538528442,0.2370215654373169,0.1661533415317535,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9249796867370604,0.2753228545188904,0.2610464692115783,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7280359864234924,0.1330685466527938,0.6023344397544861,285.0094299316406,284.95001220703125,302.5793151855469,297.2218933105469,299.7850952148437,297.2768249511719,285.0052490234375,1.0,0.3690677881240845,1.0,1.0,0.7191858291625977,1.0,-2.005136728286743,0.9459148645401,1.0592219829559326,0.4853529334068298,0.9241192936897278,0.9241192936897278,0.0,40.58263397216797,52.0,53226.671875,0.0,647.4116821289062,1.0,280.041259765625,283.5985107421875,300.1881103515625,303.61358642578125,293.1499938964844,293.1499938964844,279.75,32744.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483382225036621,1.0,0.0,0.0,3.579550504684448,3.579573154449463,8.549688459424942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4423828125,0.0,1432.3055419921875,1895.4371337890625,0.0,2011.091796875,0.8868226408958435,1.0,0.0,3.0,1.0,0.0
17667480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.4086031913757324,0.3147467076778412,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9962164163589478,0.3449749648571014,0.326232761144638,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8772412538528442,0.2370215654373169,0.1661533415317535,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9249796867370604,0.2753228545188904,0.2610464692115783,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7280359864234924,0.1330685466527938,0.6023344397544861,285.0094299316406,284.95001220703125,302.5793151855469,297.2218933105469,299.7850952148437,297.2768249511719,285.0052490234375,1.0,0.3690677881240845,1.0,1.0,0.7191858291625977,1.0,-2.005136728286743,0.9459148645401,1.0592219829559326,0.4853529334068298,0.9241192936897278,0.9241192936897278,0.0,40.58263397216797,52.0,53226.671875,0.0,647.4116821289062,1.0,280.041259765625,283.5985107421875,300.1881103515625,303.61358642578125,293.1499938964844,293.1499938964844,279.75,32744.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483382225036621,1.0,0.0,0.0,3.579550504684448,3.579573154449463,8.549688459424942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.4423828125,0.0,1432.3055419921875,1895.4371337890625,0.0,2011.091796875,0.8868226408958435,1.0,0.0,3.0,1.0,0.0
17667540,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.4121195077896118,0.3226180672645569,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9920677542686462,0.3475839495658874,0.3289171457290649,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.87137770652771,0.2379669249057769,0.1669613569974899,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9177832007408142,0.2763696312904358,0.2622346878051758,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7234635949134827,0.1335024386644363,0.6049582958221436,284.9162292480469,284.95001220703125,302.64630126953125,297.2590026855469,299.8174743652344,297.2763061523437,284.9244079589844,1.0,0.3738930523395538,1.0,1.0,0.7195008397102356,1.0,-2.0233395099639893,0.9548805356025696,1.0684590339660645,0.4900995194911957,0.838608980178833,0.838608980178833,0.0,42.52681350708008,70.0,53969.046875,0.0,668.4304809570312,1.0,279.75830078125,283.5101928710937,300.2731018066406,303.803955078125,293.1499938964844,293.1499938964844,280.04998779296875,39084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755329430103302,1.0,0.0,0.0,3.434632539749145,3.43465518951416,7.871434490880347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.955078125,0.0,1328.2164306640625,1895.4371337890625,0.0,2071.733154296875,0.8609872460365295,1.0,0.0,3.0,1.0,0.0
17667600,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.4121195077896118,0.3226180672645569,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.9920677542686462,0.3475839495658874,0.3289171457290649,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.87137770652771,0.2379669249057769,0.1669613569974899,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9177832007408142,0.2763696312904358,0.2622346878051758,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7234635949134827,0.1335024386644363,0.6049582958221436,284.9162292480469,284.95001220703125,302.64630126953125,297.2590026855469,299.8174743652344,297.2763061523437,284.9244079589844,1.0,0.3738930523395538,1.0,1.0,0.7195008397102356,1.0,-2.0233395099639893,0.9548805356025696,1.0684590339660645,0.4900995194911957,0.838608980178833,0.838608980178833,0.0,42.52681350708008,70.0,53969.046875,0.0,668.4304809570312,1.0,279.75830078125,283.5101928710937,300.2731018066406,303.803955078125,293.1499938964844,293.1499938964844,280.04998779296875,39084.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755329430103302,1.0,0.0,0.0,3.434632539749145,3.43465518951416,7.871434490880347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.955078125,0.0,1328.2164306640625,1895.4371337890625,0.0,2071.733154296875,0.8609872460365295,1.0,0.0,3.0,1.0,0.0
17667660,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.4101832211017608,0.3464478552341461,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9746583700180054,0.3509274125099182,0.3320353031158447,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.852897584438324,0.2395076006650924,0.1680392920970916,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8964232802391052,0.2780089974403381,0.2637837827205658,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7081236243247986,0.1341417580842971,0.6083523035049438,285.0666809082031,284.95001220703125,302.7113952636719,297.2943725585937,299.8510131835937,297.2773132324219,285.06475830078125,1.0,0.3846172988414764,1.0,1.0,0.7200186252593994,1.0,-2.062920093536377,0.9743773937225342,1.0885426998138428,0.500796914100647,0.9886621236801147,0.9886621236801147,0.0,48.27609252929688,73.0,54751.7734375,0.0,720.6812133789062,1.0,280.0419616699219,283.6277160644531,300.2825622558594,303.7799377441406,293.1499938964844,293.1499938964844,279.75,30861.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489368915557861,1.0,0.0,0.0,3.652538776397705,3.652561902999878,8.901905061975413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6044921875,0.0,1497.524169921875,1895.4371337890625,0.0,2016.2607421875,0.9021182656288148,1.0,0.0,3.0,1.0,0.0
17667720,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.4101832211017608,0.3464478552341461,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9746583700180054,0.3509274125099182,0.3320353031158447,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.852897584438324,0.2395076006650924,0.1680392920970916,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8964232802391052,0.2780089974403381,0.2637837827205658,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7081236243247986,0.1341417580842971,0.6083523035049438,285.0666809082031,284.95001220703125,302.7113952636719,297.2943725585937,299.8510131835937,297.2773132324219,285.06475830078125,1.0,0.3846172988414764,1.0,1.0,0.7200186252593994,1.0,-2.062920093536377,0.9743773937225342,1.0885426998138428,0.500796914100647,0.9886621236801147,0.9886621236801147,0.0,48.27609252929688,73.0,54751.7734375,0.0,720.6812133789062,1.0,280.0419616699219,283.6277160644531,300.2825622558594,303.7799377441406,293.1499938964844,293.1499938964844,279.75,30861.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489368915557861,1.0,0.0,0.0,3.652538776397705,3.652561902999878,8.901905061975413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.6044921875,0.0,1497.524169921875,1895.4371337890625,0.0,2016.2607421875,0.9021182656288148,1.0,0.0,3.0,1.0,0.0
17667780,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9948663711547852,0.4019699692726135,0.3639581501483917,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9544618129730223,0.3534375429153442,0.3348970115184784,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8354433178901672,0.2403792738914489,0.1689803749322891,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8766037821769714,0.2789981365203857,0.2651650011539459,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6916598081588745,0.1342919468879699,0.6109002828598022,284.9139404296875,284.95001220703125,302.77423095703125,297.3276062011719,299.8764038085937,297.2664794921875,284.91802978515625,1.0,0.3937371075153351,1.0,1.0,0.720536470413208,1.0,-2.0935842990875244,0.9893139600753784,1.104270339012146,0.509537935256958,0.8909353017807007,0.8909353017807007,0.0,54.50338363647461,76.0,56353.03125,0.0,768.6456298828125,1.0,279.7569580078125,283.4555053710937,300.3719787597656,304.05621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36794.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621873617172241,1.0,0.0,0.0,3.640178442001343,3.640202522277832,8.841757903610414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2666015625,0.0,1528.1939697265625,1895.4371337890625,0.0,2131.785888671875,0.903631031513214,1.0,0.0,3.0,1.0,0.0
17667840,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9948663711547852,0.4019699692726135,0.3639581501483917,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9544618129730223,0.3534375429153442,0.3348970115184784,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8354433178901672,0.2403792738914489,0.1689803749322891,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8766037821769714,0.2789981365203857,0.2651650011539459,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6916598081588745,0.1342919468879699,0.6109002828598022,284.9139404296875,284.95001220703125,302.77423095703125,297.3276062011719,299.8764038085937,297.2664794921875,284.91802978515625,1.0,0.3937371075153351,1.0,1.0,0.720536470413208,1.0,-2.0935842990875244,0.9893139600753784,1.104270339012146,0.509537935256958,0.8909353017807007,0.8909353017807007,0.0,54.50338363647461,76.0,56353.03125,0.0,768.6456298828125,1.0,279.7569580078125,283.4555053710937,300.3719787597656,304.05621337890625,293.1499938964844,293.1499938964844,280.04998779296875,36794.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621873617172241,1.0,0.0,0.0,3.640178442001343,3.640202522277832,8.841757903610414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.2666015625,0.0,1528.1939697265625,1895.4371337890625,0.0,2131.785888671875,0.903631031513214,1.0,0.0,3.0,1.0,0.0
17667900,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.978994071483612,0.3991260230541229,0.3606805205345154,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9383917450904846,0.3548013865947723,0.3362023830413818,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8233110308647156,0.2408887892961502,0.1693737059831619,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8628525137901306,0.2795621752738952,0.2657502591609955,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6798587441444397,0.134277731180191,0.6115228533744812,285.0435791015625,284.95001220703125,302.8046875,297.3433532714844,299.8897399902344,297.2648620605469,285.0523376464844,1.0,0.3972291052341461,1.0,1.0,0.7207953333854675,1.0,-2.092823028564453,0.9888443350791932,1.1039786338806152,0.5091594457626343,0.9847816228866576,0.9847816228866576,0.0,58.729469299316406,76.0,55801.640625,0.0,783.1657104492188,1.0,280.0023193359375,283.5963439941406,300.3302917480469,303.87652587890625,293.1499938964844,293.1499938964844,280.04998779296875,33032.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577741146087646,1.0,0.0,0.0,3.702343225479126,3.702367067337036,9.146324941866624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.1611328125,0.0,1569.6614990234375,1895.4371337890625,0.0,2093.07763671875,0.9166561365127563,1.0,0.0,3.0,1.0,0.0
17667960,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9666624069213868,0.3977064490318298,0.3590004742145538,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9272714257240297,0.3563344776630401,0.3377362489700317,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8150186538696289,0.2415493130683899,0.1699017435312271,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.85372394323349,0.2802794873714447,0.266516625881195,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.6717361211776733,0.1343397051095962,0.6123161315917969,285.0445251464844,284.95001220703125,302.8344421386719,297.35845947265625,299.9041748046875,297.2665405273437,285.04205322265625,1.0,0.4003787934780121,1.0,1.0,0.7215228080749512,1.0,-2.095151901245117,0.9897234439849854,1.1054283380508425,0.5095022916793823,1.0,1.0,0.0,62.09703063964844,79.0,56038.703125,0.0,797.2166748046875,1.0,280.0427551269531,283.5787658691406,300.35272216796875,303.95904541015625,293.1499938964844,293.1499938964844,279.75,32367.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757286012172699,1.0,0.0,0.0,3.790173292160034,3.7901980876922607,9.58542614171165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.32421875,0.0,1666.560302734375,1895.4371337890625,0.0,2088.810302734375,0.9340944290161132,1.0,0.0,3.0,1.0,0.0
17668020,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9450530409812928,0.3948109745979309,0.3566398918628692,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9098613262176514,0.3584634959697723,0.3402315676212311,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8008638620376587,0.2421215623617172,0.1706282943487167,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8394603133201599,0.2809720039367676,0.2676129639148712,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6588295698165894,0.1341029107570648,0.6128730773925781,284.8771667480469,284.95001220703125,302.8916015625,297.38653564453125,299.9267883300781,297.2606201171875,284.8821716308594,1.0,0.4057205617427826,1.0,1.0,0.7229777574539185,1.0,-2.0981760025024414,0.9906245470046996,1.1075515747070312,0.5098095536231995,0.8825111389160156,0.8825111389160156,0.0,68.01993560791016,82.0,56777.25,0.0,821.0440063476562,1.0,279.7569885253906,283.40985107421875,300.4132995605469,304.1410827636719,293.1499938964844,293.1499938964844,280.04998779296875,38764.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667120099067688,1.0,0.0,0.0,3.710531949996948,3.710556983947754,9.186828719975892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4892578125,0.0,1622.59033203125,1895.4371337890625,0.0,2171.69677734375,0.9206626415252686,1.0,0.0,3.0,1.0,0.0
17668080,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9450530409812928,0.3948109745979309,0.3566398918628692,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9098613262176514,0.3584634959697723,0.3402315676212311,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8008638620376587,0.2421215623617172,0.1706282943487167,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8394603133201599,0.2809720039367676,0.2676129639148712,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.6588295698165894,0.1341029107570648,0.6128730773925781,284.8771667480469,284.95001220703125,302.8916015625,297.38653564453125,299.9267883300781,297.2606201171875,284.8821716308594,1.0,0.4057205617427826,1.0,1.0,0.7229777574539185,1.0,-2.0981760025024414,0.9906245470046996,1.1075515747070312,0.5098095536231995,0.8825111389160156,0.8825111389160156,0.0,68.01993560791016,82.0,56777.25,0.0,821.0440063476562,1.0,279.7569885253906,283.40985107421875,300.4132995605469,304.1410827636719,293.1499938964844,293.1499938964844,280.04998779296875,38764.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667120099067688,1.0,0.0,0.0,3.710531949996948,3.710556983947754,9.186828719975892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4892578125,0.0,1622.59033203125,1895.4371337890625,0.0,2171.69677734375,0.9206626415252686,1.0,0.0,3.0,1.0,0.0
17668140,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9293801188468932,0.3938322961330414,0.3554435968399048,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8994645476341248,0.3613024353981018,0.3428176045417785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7911268472671509,0.2432682961225509,0.1713960319757461,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.830100953578949,0.2822226285934448,0.2687515020370483,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6501584053039551,0.1341576278209686,0.6133590340614319,285.0367431640625,284.95001220703125,302.94537353515625,297.4114990234375,299.952392578125,297.26300048828125,285.0348205566406,1.0,0.4101918935775757,1.0,1.0,0.724432647228241,1.0,-2.102712631225586,0.9923085570335388,1.110404133796692,0.5104448199272156,1.0,1.0,0.0,72.6835708618164,85.0,56385.89453125,0.0,841.8016967773438,1.0,280.0433959960937,283.56219482421875,300.3925476074219,304.0205993652344,293.1499938964844,293.1499938964844,279.75,33063.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588165402412415,1.0,0.0,0.0,3.831418752670288,3.831444025039673,9.79518290478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2998046875,0.0,1721.4632568359375,1895.4371337890625,0.0,2102.200439453125,0.9438201189041138,1.0,0.0,3.0,1.0,0.0
