time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668200,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9293801188468932,0.3938322961330414,0.3554435968399048,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8994645476341248,0.3613024353981018,0.3428176045417785,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7911268472671509,0.2432682961225509,0.1713960319757461,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.830100953578949,0.2822226285934448,0.2687515020370483,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6501584053039551,0.1341576278209686,0.6133590340614319,285.0367431640625,284.95001220703125,302.94537353515625,297.4114990234375,299.952392578125,297.26300048828125,285.0348205566406,1.0,0.4101918935775757,1.0,1.0,0.724432647228241,1.0,-2.102712631225586,0.9923085570335388,1.110404133796692,0.5104448199272156,1.0,1.0,0.0,72.6835708618164,85.0,56385.89453125,0.0,841.8016967773438,1.0,280.0433959960937,283.56219482421875,300.3925476074219,304.0205993652344,293.1499938964844,293.1499938964844,279.75,33063.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588165402412415,1.0,0.0,0.0,3.831418752670288,3.831444025039673,9.79518290478154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.2998046875,0.0,1721.4632568359375,1895.4371337890625,0.0,2102.200439453125,0.9438201189041138,1.0,0.0,3.0,1.0,0.0
17668260,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9161977767944336,0.3918682634830475,0.3541885018348694,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.891401469707489,0.3634562790393829,0.3452597856521606,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.783251166343689,0.2438936829566955,0.1721023470163345,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8225566744804382,0.2829613983631134,0.2698134183883667,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6433291435241699,0.1340315490961074,0.6140288710594177,284.8795471191406,284.95001220703125,302.995361328125,297.4330749511719,299.9728698730469,297.25811767578125,284.8846130371094,1.0,0.4141829907894134,1.0,1.0,0.7252513766288757,1.0,-2.1070713996887207,0.994128406047821,1.1129430532455444,0.5113778710365295,0.886930525302887,0.886930525302887,0.0,76.86144256591797,88.0,57118.08203125,0.0,860.7368774414062,1.0,279.7568054199219,283.40283203125,300.455322265625,304.2040405273437,293.1499938964844,293.1499938964844,280.04998779296875,38988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674271464347839,1.0,0.0,0.0,3.7397780418396,3.739803314208984,9.332219406132936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0419921875,0.0,1658.2733154296875,1895.4371337890625,0.0,2178.025390625,0.9274280071258544,1.0,0.0,3.0,1.0,0.0
17668320,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9161977767944336,0.3918682634830475,0.3541885018348694,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.891401469707489,0.3634562790393829,0.3452597856521606,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.783251166343689,0.2438936829566955,0.1721023470163345,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8225566744804382,0.2829613983631134,0.2698134183883667,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6433291435241699,0.1340315490961074,0.6140288710594177,284.8795471191406,284.95001220703125,302.995361328125,297.4330749511719,299.9728698730469,297.25811767578125,284.8846130371094,1.0,0.4141829907894134,1.0,1.0,0.7252513766288757,1.0,-2.1070713996887207,0.994128406047821,1.1129430532455444,0.5113778710365295,0.886930525302887,0.886930525302887,0.0,76.86144256591797,88.0,57118.08203125,0.0,860.7368774414062,1.0,279.7568054199219,283.40283203125,300.455322265625,304.2040405273437,293.1499938964844,293.1499938964844,280.04998779296875,38988.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674271464347839,1.0,0.0,0.0,3.7397780418396,3.739803314208984,9.332219406132936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.0419921875,0.0,1658.2733154296875,1895.4371337890625,0.0,2178.025390625,0.9274280071258544,1.0,0.0,3.0,1.0,0.0
17668380,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9063217043876648,0.3912045657634735,0.3533230423927307,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8855324983596802,0.3663266897201538,0.3478322029113769,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7773461937904358,0.2450987100601196,0.1728792786598205,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.816774845123291,0.2842655777931213,0.2709593176841736,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6380988359451294,0.1341900825500488,0.6147976517677307,285.04461669921875,284.95001220703125,303.04119873046875,297.4508972167969,299.99578857421875,297.2611694335937,285.0433959960937,1.0,0.4178107380867004,1.0,1.0,0.7260701060295105,1.0,-2.112348794937134,0.9964413046836852,1.1159074306488037,0.5124699473381042,1.0,1.0,0.0,80.455810546875,91.0,56686.62109375,0.0,878.501708984375,1.0,280.0435485839844,283.562255859375,300.43182373046875,304.08062744140625,293.1499938964844,293.1499938964844,279.75,33403.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596046924591064,1.0,0.0,0.0,3.8511579036712646,3.851183414459229,9.896369874695663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.41015625,0.0,1748.1944580078125,1895.4371337890625,0.0,2109.1064453125,0.9485047459602356,1.0,0.0,3.0,1.0,0.0
17668440,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9063217043876648,0.3912045657634735,0.3533230423927307,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8855324983596802,0.3663266897201538,0.3478322029113769,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7773461937904358,0.2450987100601196,0.1728792786598205,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.816774845123291,0.2842655777931213,0.2709593176841736,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6380988359451294,0.1341900825500488,0.6147976517677307,285.04461669921875,284.95001220703125,303.04119873046875,297.4508972167969,299.99578857421875,297.2611694335937,285.0433959960937,1.0,0.4178107380867004,1.0,1.0,0.7260701060295105,1.0,-2.112348794937134,0.9964413046836852,1.1159074306488037,0.5124699473381042,1.0,1.0,0.0,80.455810546875,91.0,56686.62109375,0.0,878.501708984375,1.0,280.0435485839844,283.562255859375,300.43182373046875,304.08062744140625,293.1499938964844,293.1499938964844,279.75,33403.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596046924591064,1.0,0.0,0.0,3.8511579036712646,3.851183414459229,9.896369874695663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.41015625,0.0,1748.1944580078125,1895.4371337890625,0.0,2109.1064453125,0.9485047459602356,1.0,0.0,3.0,1.0,0.0
17668500,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.902426540851593,0.3904913365840912,0.3530348539352417,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.883276104927063,0.3675445318222046,0.3492285907268524,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7750340700149536,0.2455469518899917,0.173345685005188,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8144469261169434,0.2847703099250793,0.2716407775878906,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6360393762588501,0.1342333108186721,0.6155825257301331,284.89422607421875,284.95001220703125,303.0624389648437,297.45831298828125,300.0053100585937,297.26055908203125,284.8804626464844,1.0,0.4196030795574188,1.0,1.0,0.7264795303344727,1.0,-2.1160037517547607,0.9980909824371338,1.117912769317627,0.5133488178253174,0.9280723333358764,0.9280723333358764,0.0,82.09758758544922,91.0,57685.64453125,0.0,887.7979125976562,1.0,279.79351806640625,283.3805236816406,300.49542236328125,304.3198547363281,293.1499938964844,293.1499938964844,279.75,35691.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664241194725037,1.0,0.0,0.0,3.8585398197174072,3.858566045761109,9.934345825968194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.572265625,0.0,1775.353759765625,1895.4371337890625,0.0,2169.150634765625,0.950270414352417,1.0,0.0,3.0,1.0,0.0
17668560,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8975814580917358,0.3893958032131195,0.3522161245346069,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8801543116569519,0.3684793710708618,0.3502624928951263,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7719296216964722,0.2457618415355682,0.1736004799604416,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8113270998001099,0.2850396335124969,0.2720384895801544,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6334198117256165,0.1341420263051986,0.6157330274581909,284.8818054199219,284.95001220703125,303.0824890136719,297.46466064453125,300.0122985839844,297.2564697265625,284.88653564453125,1.0,0.4212740063667297,1.0,1.0,0.7269291877746582,1.0,-2.1172292232513428,0.9985191822052002,1.1187100410461426,0.5135351419448853,0.8945789933204651,0.8945789933204651,0.0,83.9697494506836,94.0,57462.6015625,0.0,895.6867065429688,1.0,279.75640869140625,283.3949584960937,300.4884338378906,304.261474609375,293.1499938964844,293.1499938964844,280.04998779296875,38795.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768446683883667,1.0,0.0,0.0,3.770126819610596,3.770152568817138,9.484297720518952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.4873046875,0.0,1692.5758056640625,1895.4371337890625,0.0,2187.057373046875,0.9339645504951476,1.0,0.0,3.0,1.0,0.0
17668620,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8902653455734253,0.3887889385223388,0.3513895273208618,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8758856654167175,0.3713117241859436,0.3527805507183075,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7675161361694336,0.2469705641269683,0.1743680387735366,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8066743612289429,0.2863457500934601,0.2731700241565704,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6294593214988708,0.1343408823013305,0.6166335344314575,285.0516662597656,284.95001220703125,303.118896484375,297.4740295410156,300.03057861328125,297.25933837890625,285.0511169433594,1.0,0.4245569407939911,1.0,1.0,0.7278285026550293,1.0,-2.122617721557617,1.0008621215820312,1.1217554807662964,0.5146164894104004,1.0,1.0,0.0,87.17769622802734,97.0,56960.30859375,0.0,912.3245849609376,1.0,280.0437927246094,283.561767578125,300.45611572265625,304.12554931640625,293.1499938964844,293.1499938964844,279.75,33728.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609022259712219,1.0,0.0,0.0,3.869919538497925,3.869945287704468,9.993028697863338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.578125,0.0,1773.8592529296875,1895.4371337890625,0.0,2120.490966796875,0.952967882156372,1.0,0.0,3.0,1.0,0.0
17668680,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8902653455734253,0.3887889385223388,0.3513895273208618,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8758856654167175,0.3713117241859436,0.3527805507183075,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7675161361694336,0.2469705641269683,0.1743680387735366,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8066743612289429,0.2863457500934601,0.2731700241565704,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6294593214988708,0.1343408823013305,0.6166335344314575,285.0516662597656,284.95001220703125,303.118896484375,297.4740295410156,300.03057861328125,297.25933837890625,285.0511169433594,1.0,0.4245569407939911,1.0,1.0,0.7278285026550293,1.0,-2.122617721557617,1.0008621215820312,1.1217554807662964,0.5146164894104004,1.0,1.0,0.0,87.17769622802734,97.0,56960.30859375,0.0,912.3245849609376,1.0,280.0437927246094,283.561767578125,300.45611572265625,304.12554931640625,293.1499938964844,293.1499938964844,279.75,33728.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609022259712219,1.0,0.0,0.0,3.869919538497925,3.869945287704468,9.993028697863338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.578125,0.0,1773.8592529296875,1895.4371337890625,0.0,2120.490966796875,0.952967882156372,1.0,0.0,3.0,1.0,0.0
17668740,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8830094337463379,0.3870572447776794,0.3503546118736267,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8716966509819031,0.3734235167503357,0.3551757037639618,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.763231635093689,0.2476432472467422,0.1750940978527069,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8020004630088806,0.2871250808238983,0.2742529213428497,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6256793737411499,0.1343251168727874,0.6176926493644714,284.882568359375,284.95001220703125,303.1499938964844,297.4786682128906,300.0421447753906,297.2545166015625,284.8872375488281,1.0,0.4277969002723694,1.0,1.0,0.7287278175354004,1.0,-2.1277012825012207,1.0030311346054075,1.1246700286865234,0.5157110095024109,0.9014015793800354,0.9014015793800354,0.0,90.4376983642578,100.0,57760.65625,0.0,928.936767578125,1.0,279.75567626953125,283.3865966796875,300.5040588378906,304.2987976074219,293.1499938964844,293.1499938964844,279.45001220703125,38645.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699651122093201,1.0,0.0,0.0,3.797575235366821,3.797601222991944,9.622901870898204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.5625,0.0,1724.230224609375,1895.4371337890625,0.0,2200.528564453125,0.9399353265762328,1.0,0.0,3.0,1.0,0.0
17668800,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8830094337463379,0.3870572447776794,0.3503546118736267,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8716966509819031,0.3734235167503357,0.3551757037639618,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.763231635093689,0.2476432472467422,0.1750940978527069,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8020004630088806,0.2871250808238983,0.2742529213428497,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6256793737411499,0.1343251168727874,0.6176926493644714,284.882568359375,284.95001220703125,303.1499938964844,297.4786682128906,300.0421447753906,297.2545166015625,284.8872375488281,1.0,0.4277969002723694,1.0,1.0,0.7287278175354004,1.0,-2.1277012825012207,1.0030311346054075,1.1246700286865234,0.5157110095024109,0.9014015793800354,0.9014015793800354,0.0,90.4376983642578,100.0,57760.65625,0.0,928.936767578125,1.0,279.75567626953125,283.3865966796875,300.5040588378906,304.2987976074219,293.1499938964844,293.1499938964844,279.45001220703125,38645.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699651122093201,1.0,0.0,0.0,3.797575235366821,3.797601222991944,9.622901870898204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.5625,0.0,1724.230224609375,1895.4371337890625,0.0,2200.528564453125,0.9399353265762328,1.0,0.0,3.0,1.0,0.0
17668860,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8699491024017334,0.3831302523612976,0.3472948968410492,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8617406487464905,0.3730750381946563,0.3554602563381195,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.753406286239624,0.2458909600973129,0.1743351817131042,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7914130091667175,0.285419225692749,0.2732910811901092,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6159692406654358,0.1316665858030319,0.6093435287475586,284.8747253417969,284.95001220703125,303.17742919921875,297.4800109863281,300.03863525390625,297.2272644042969,284.8813781738281,1.0,0.4299978911876678,1.0,1.0,0.7296403050422668,1.0,-2.112287998199463,0.994995653629303,1.117292404174805,0.5111851692199707,0.8192322850227356,0.8192322850227356,0.0,95.5678253173828,103.0,57294.09765625,0.0,932.8026733398438,1.0,279.457763671875,283.3897399902344,300.4817810058594,304.2642822265625,293.1499938964844,293.1499938964844,279.75,42847.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731526494026184,1.0,0.0,0.0,3.4802842140197754,3.4803078174591064,8.082071758508391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8310546875,0.0,1401.2723388671875,1895.4371337890625,0.0,2228.885009765625,0.8748202323913574,1.0,0.0,3.0,1.0,0.0
17668920,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8699491024017334,0.3831302523612976,0.3472948968410492,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8617406487464905,0.3730750381946563,0.3554602563381195,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.753406286239624,0.2458909600973129,0.1743351817131042,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7914130091667175,0.285419225692749,0.2732910811901092,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6159692406654358,0.1316665858030319,0.6093435287475586,284.8747253417969,284.95001220703125,303.17742919921875,297.4800109863281,300.03863525390625,297.2272644042969,284.8813781738281,1.0,0.4299978911876678,1.0,1.0,0.7296403050422668,1.0,-2.112287998199463,0.994995653629303,1.117292404174805,0.5111851692199707,0.8192322850227356,0.8192322850227356,0.0,95.5678253173828,103.0,57294.09765625,0.0,932.8026733398438,1.0,279.457763671875,283.3897399902344,300.4817810058594,304.2642822265625,293.1499938964844,293.1499938964844,279.75,42847.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731526494026184,1.0,0.0,0.0,3.4802842140197754,3.4803078174591064,8.082071758508391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8310546875,0.0,1401.2723388671875,1895.4371337890625,0.0,2228.885009765625,0.8748202323913574,1.0,0.0,3.0,1.0,0.0
17668980,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8620293736457825,0.3817826807498932,0.3457916378974914,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.856207013130188,0.3746415972709656,0.3567067980766296,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7476654052734375,0.2459315806627273,0.1742048263549804,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7849918603897095,0.2854471206665039,0.2731094658374786,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6085792183876038,0.1302061676979065,0.6021844148635864,284.9933166503906,284.95001220703125,303.20318603515625,297.47979736328125,300.0472106933594,297.22332763671875,284.9897155761719,1.0,0.4317927956581116,1.0,1.0,0.7305527925491333,1.0,-2.102996826171875,0.990066647529602,1.1129300594329834,0.5081297755241394,0.9113686084747314,0.9113686084747314,0.0,99.16551208496094,106.0,56590.98046875,0.0,936.9027099609376,1.0,279.74188232421875,283.503173828125,300.44366455078125,304.0969543457031,293.1499938964844,293.1499938964844,279.45001220703125,33915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761762261390686,1.0,0.0,0.0,3.5981898307800293,3.598212957382202,8.638959343443275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.798828125,0.0,1460.91357421875,1895.4371337890625,0.0,2128.04736328125,0.8917784094810486,1.0,0.0,3.0,1.0,0.0
17669040,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8620293736457825,0.3817826807498932,0.3457916378974914,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.856207013130188,0.3746415972709656,0.3567067980766296,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7476654052734375,0.2459315806627273,0.1742048263549804,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7849918603897095,0.2854471206665039,0.2731094658374786,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6085792183876038,0.1302061676979065,0.6021844148635864,284.9933166503906,284.95001220703125,303.20318603515625,297.47979736328125,300.0472106933594,297.22332763671875,284.9897155761719,1.0,0.4317927956581116,1.0,1.0,0.7305527925491333,1.0,-2.102996826171875,0.990066647529602,1.1129300594329834,0.5081297755241394,0.9113686084747314,0.9113686084747314,0.0,99.16551208496094,106.0,56590.98046875,0.0,936.9027099609376,1.0,279.74188232421875,283.503173828125,300.44366455078125,304.0969543457031,293.1499938964844,293.1499938964844,279.45001220703125,33915.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761762261390686,1.0,0.0,0.0,3.5981898307800293,3.598212957382202,8.638959343443275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.798828125,0.0,1460.91357421875,1895.4371337890625,0.0,2128.04736328125,0.8917784094810486,1.0,0.0,3.0,1.0,0.0
17669100,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8589677810668945,0.3807739019393921,0.3451915681362152,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8543276190757751,0.3752973973751068,0.3575325012207031,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7456766366958618,0.2459282726049423,0.1743195503950119,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7827134728431702,0.2854405641555786,0.2732603251934051,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6057582497596741,0.1296156048774719,0.5998518466949463,284.859130859375,284.95001220703125,303.2154541015625,297.4791564941406,300.0507507324219,297.2203369140625,284.8519592285156,1.0,0.4327305555343628,1.0,1.0,0.7310090661048889,1.0,-2.1007866859436035,0.9887982606887816,1.1119884252548218,0.5073390603065491,0.8161992430686951,0.8161992430686951,0.0,100.66539764404295,106.0,57030.56640625,0.0,940.1732177734376,1.0,279.4992370605469,283.3595275878906,300.4998474121094,304.3005676269531,293.1499938964844,293.1499938964844,279.45001220703125,39160.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669676542282104,1.0,0.0,0.0,3.533575296401977,3.5335988998413086,8.331477374667884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.5,0.0,1430.353271484375,1895.4371337890625,0.0,2173.958740234375,0.8787694573402405,1.0,0.0,3.0,1.0,0.0
17669160,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8554942011833191,0.3796936571598053,0.3442411124706268,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8521325588226318,0.3759027123451233,0.3581370115280151,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7434274554252625,0.2459030151367187,0.1743269860744476,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7801538109779358,0.2854068875312805,0.2732655704021454,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.602777361869812,0.1290583610534668,0.5974995493888855,284.908935546875,284.95001220703125,303.2273254394531,297.4781494140625,300.0538330078125,297.2163391113281,284.91436767578125,1.0,0.4336276650428772,1.0,1.0,0.731227695941925,1.0,-2.0975611209869385,0.987113893032074,1.1104472875595093,0.5063368678092957,0.8243743181228638,0.8243743181228638,0.0,102.26600646972656,109.0,56614.98828125,0.0,942.8314208984376,1.0,279.4587097167969,283.4310302734375,300.484130859375,304.2083740234375,293.1499938964844,293.1499938964844,279.75,40079.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767105221748352,1.0,0.0,0.0,3.405057907104492,3.405080318450928,7.736460929663735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.47265625,0.0,1305.8253173828125,1895.4371337890625,0.0,2175.176025390625,0.855461835861206,1.0,0.0,3.0,1.0,0.0
17669220,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8506522178649902,0.3788178861141205,0.3432893753051758,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8495203852653503,0.3779948949813843,0.3600093424320221,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7405886650085449,0.246624156832695,0.1747673600912094,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7768059372901917,0.2861008048057556,0.2738368213176727,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5984461903572083,0.1284682750701904,0.5946657657623291,285.00762939453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0655822753906,297.2191467285156,285.0035400390625,1.0,0.435606449842453,1.0,1.0,0.7316648960113525,1.0,-2.096472978591919,0.986432671546936,1.110040307044983,0.5057801604270935,0.9188672304153442,0.9188672304153442,0.0,104.882080078125,97.0,56260.42578125,0.0,951.140869140625,1.0,279.7410888671875,283.5191345214844,300.45147705078125,304.08013916015625,293.1499938964844,293.1499938964844,279.45001220703125,32750.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585922479629517,1.0,0.0,0.0,3.562254905700684,3.5622775554656982,8.467267775813525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.416015625,0.0,1413.98974609375,1895.4371337890625,0.0,2100.23681640625,0.8829032182693481,1.0,0.0,3.0,1.0,0.0
17669280,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8506522178649902,0.3788178861141205,0.3432893753051758,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8495203852653503,0.3779948949813843,0.3600093424320221,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7405886650085449,0.246624156832695,0.1747673600912094,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7768059372901917,0.2861008048057556,0.2738368213176727,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.5984461903572083,0.1284682750701904,0.5946657657623291,285.00762939453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0655822753906,297.2191467285156,285.0035400390625,1.0,0.435606449842453,1.0,1.0,0.7316648960113525,1.0,-2.096472978591919,0.986432671546936,1.110040307044983,0.5057801604270935,0.9188672304153442,0.9188672304153442,0.0,104.882080078125,97.0,56260.42578125,0.0,951.140869140625,1.0,279.7410888671875,283.5191345214844,300.45147705078125,304.08013916015625,293.1499938964844,293.1499938964844,279.45001220703125,32750.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585922479629517,1.0,0.0,0.0,3.562254905700684,3.5622775554656982,8.467267775813525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.416015625,0.0,1413.98974609375,1895.4371337890625,0.0,2100.23681640625,0.8829032182693481,1.0,0.0,3.0,1.0,0.0
17669340,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8531392216682434,0.376967042684555,0.341769278049469,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.85429447889328,0.3793762624263763,0.3614016473293304,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7440361380577087,0.2469362467527389,0.1750021874904632,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7806597352027893,0.2863859236240387,0.2741325497627258,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6002646684646606,0.1278254091739654,0.5915170907974243,284.9066772460937,284.95001220703125,303.2714538574219,297.4710388183594,300.0721740722656,297.21392822265625,284.912353515625,1.0,0.4328043758869171,1.0,1.0,0.73210209608078,1.0,-2.093180179595948,0.9846328496932985,1.1085474491119385,0.5047129392623901,0.8246755003929138,0.8246755003929138,0.0,102.36955261230467,85.0,56403.17578125,0.0,939.0443725585938,1.0,279.45855712890625,283.4292297363281,300.4861145019531,304.1991882324219,293.1499938964844,293.1499938964844,279.75,39724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658159136772156,1.0,0.0,0.0,3.393458843231201,3.3934812545776367,7.68384325056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.427734375,0.0,1291.9566650390625,1895.4371337890625,0.0,2163.774658203125,0.8523800373077393,1.0,0.0,3.0,1.0,0.0
17669400,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8531392216682434,0.376967042684555,0.341769278049469,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.85429447889328,0.3793762624263763,0.3614016473293304,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7440361380577087,0.2469362467527389,0.1750021874904632,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7806597352027893,0.2863859236240387,0.2741325497627258,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6002646684646606,0.1278254091739654,0.5915170907974243,284.9066772460937,284.95001220703125,303.2714538574219,297.4710388183594,300.0721740722656,297.21392822265625,284.912353515625,1.0,0.4328043758869171,1.0,1.0,0.73210209608078,1.0,-2.093180179595948,0.9846328496932985,1.1085474491119385,0.5047129392623901,0.8246755003929138,0.8246755003929138,0.0,102.36955261230467,85.0,56403.17578125,0.0,939.0443725585938,1.0,279.45855712890625,283.4292297363281,300.4861145019531,304.1991882324219,293.1499938964844,293.1499938964844,279.75,39724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658159136772156,1.0,0.0,0.0,3.393458843231201,3.3934812545776367,7.68384325056104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.427734375,0.0,1291.9566650390625,1895.4371337890625,0.0,2163.774658203125,0.8523800373077393,1.0,0.0,3.0,1.0,0.0
17669460,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8626686930656433,0.3763380348682403,0.3406880497932434,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8660106062889099,0.3815135061740875,0.3629591464996338,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7533951997756958,0.2479309439659118,0.1753746271133422,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7910725474357605,0.2873257100582123,0.2745885550975799,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6073709726333618,0.1275863051414489,0.588691234588623,285.00396728515625,284.95001220703125,303.2916564941406,297.4657897949219,300.0830993652344,297.2178649902344,284.999755859375,1.0,0.4273164868354797,1.0,1.0,0.7327235341072083,1.0,-2.091349124908448,0.9835163950920104,1.107832908630371,0.5038937330245972,0.916516900062561,0.916516900062561,0.0,95.97225189208984,73.0,56050.36328125,0.0,914.5264282226562,1.0,279.7409973144531,283.5155944824219,300.44537353515625,304.0630187988281,293.1499938964844,293.1499938964844,279.45001220703125,32698.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579050660133362,1.0,0.0,0.0,3.552290916442871,3.5523135662078857,8.419966661676881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5341796875,0.0,1403.1171875,1895.4371337890625,0.0,2094.223388671875,0.8805983662605286,1.0,0.0,3.0,1.0,0.0
17669520,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8626686930656433,0.3763380348682403,0.3406880497932434,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8660106062889099,0.3815135061740875,0.3629591464996338,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7533951997756958,0.2479309439659118,0.1753746271133422,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7910725474357605,0.2873257100582123,0.2745885550975799,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6073709726333618,0.1275863051414489,0.588691234588623,285.00396728515625,284.95001220703125,303.2916564941406,297.4657897949219,300.0830993652344,297.2178649902344,284.999755859375,1.0,0.4273164868354797,1.0,1.0,0.7327235341072083,1.0,-2.091349124908448,0.9835163950920104,1.107832908630371,0.5038937330245972,0.916516900062561,0.916516900062561,0.0,95.97225189208984,73.0,56050.36328125,0.0,914.5264282226562,1.0,279.7409973144531,283.5155944824219,300.44537353515625,304.0630187988281,293.1499938964844,293.1499938964844,279.45001220703125,32698.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579050660133362,1.0,0.0,0.0,3.552290916442871,3.5523135662078857,8.419966661676881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5341796875,0.0,1403.1171875,1895.4371337890625,0.0,2094.223388671875,0.8805983662605286,1.0,0.0,3.0,1.0,0.0
17669580,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8765921592712402,0.3747381865978241,0.3391779363155365,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8824188709259033,0.382984846830368,0.3641974031925201,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7667813897132874,0.2484821379184723,0.1756143569946289,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8056231737136841,0.2878093719482422,0.2748553454875946,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6173648834228516,0.1272386461496353,0.5858438611030579,284.906005859375,284.95001220703125,303.310791015625,297.45953369140625,300.08905029296875,297.2137756347656,284.9117431640625,1.0,0.4201046526432037,1.0,1.0,0.7333450317382812,1.0,-2.088215112686157,0.9817334413528442,1.1064815521240234,0.5027886629104614,0.8225798010826111,0.8225798010826111,0.0,87.71063232421875,61.0,56180.45703125,0.0,882.2152709960938,1.0,279.4586486816406,283.4292297363281,300.4753112792969,304.1749267578125,293.1499938964844,293.1499938964844,279.75,39738.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652209997177124,1.0,0.0,0.0,3.380246162414551,3.3802683353424072,7.624124123140064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6923828125,0.0,1279.1607666015625,1895.4371337890625,0.0,2158.52001953125,0.8495329022407532,1.0,0.0,3.0,1.0,0.0
17669640,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8765921592712402,0.3747381865978241,0.3391779363155365,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8824188709259033,0.382984846830368,0.3641974031925201,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7667813897132874,0.2484821379184723,0.1756143569946289,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8056231737136841,0.2878093719482422,0.2748553454875946,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6173648834228516,0.1272386461496353,0.5858438611030579,284.906005859375,284.95001220703125,303.310791015625,297.45953369140625,300.08905029296875,297.2137756347656,284.9117431640625,1.0,0.4201046526432037,1.0,1.0,0.7333450317382812,1.0,-2.088215112686157,0.9817334413528442,1.1064815521240234,0.5027886629104614,0.8225798010826111,0.8225798010826111,0.0,87.71063232421875,61.0,56180.45703125,0.0,882.2152709960938,1.0,279.4586486816406,283.4292297363281,300.4753112792969,304.1749267578125,293.1499938964844,293.1499938964844,279.75,39738.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652209997177124,1.0,0.0,0.0,3.380246162414551,3.3802683353424072,7.624124123140064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6923828125,0.0,1279.1607666015625,1895.4371337890625,0.0,2158.52001953125,0.8495329022407532,1.0,0.0,3.0,1.0,0.0
17669700,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8856754899024963,0.3744533956050873,0.3384890854358673,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8927576541900635,0.3840422630310058,0.3648251593112945,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7753568291664124,0.2490220367908477,0.1757445186376571,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8143779635429382,0.2882992327213287,0.2749888896942138,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6233004927635193,0.1271928697824478,0.5844082236289978,285.0212097167969,284.95001220703125,303.3199768066406,297.4560852050781,300.0938720703125,297.2154235839844,285.0275573730469,1.0,0.4160274565219879,1.0,1.0,0.7336557507514954,1.0,-2.086731195449829,0.9808958172798156,1.1058353185653689,0.5022128820419312,0.9025856256484984,0.9025856256484984,0.0,83.01902770996094,61.0,55680.4296875,0.0,864.1802368164062,1.0,279.69580078125,283.5491027832031,300.42108154296875,303.9726257324219,293.1499938964844,293.1499938964844,279.75,33880.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758898138999939,1.0,0.0,0.0,3.44830060005188,3.448322296142578,7.934207246762526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.5419921875,0.0,1305.1507568359375,1895.4371337890625,0.0,2102.91552734375,0.8608965277671814,1.0,0.0,3.0,1.0,0.0
17669760,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8970544338226318,0.3743125796318054,0.3381604850292206,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9053428769111632,0.3852170407772064,0.3657105267047882,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7859558463096619,0.2496763318777084,0.1760326623916626,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8245403170585632,0.2889018952846527,0.2753302454948425,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6304992437362671,0.127236396074295,0.5835052132606506,285.0032958984375,284.95001220703125,303.3289794921875,297.45245361328125,300.0995483398437,297.2186889648437,284.9989929199219,1.0,0.4117918312549591,1.0,1.0,0.733959972858429,1.0,-2.0870699882507324,0.9809606075286864,1.1061094999313354,0.5021615028381348,0.9135258197784424,0.9135258197784424,0.0,77.90331268310547,49.0,55847.71484375,0.0,846.304931640625,1.0,279.7410888671875,283.5151062011719,300.4320678710937,304.03692626953125,293.1499938964844,293.1499938964844,279.45001220703125,32667.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573365569114685,1.0,0.0,0.0,3.5400073528289795,3.540029764175415,8.361836307813064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.125,0.0,1390.021728515625,1895.4371337890625,0.0,2089.251953125,0.8778619766235352,1.0,0.0,3.0,1.0,0.0
17669820,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.924611747264862,0.372902512550354,0.3367447257041931,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9369794130325316,0.3867657780647278,0.3669434487819671,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8100315928459167,0.2503997385501861,0.1763354688882827,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8475569486618042,0.2895086705684662,0.2756366431713104,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6473637223243713,0.127083346247673,0.5811812877655029,284.9073791503906,284.95001220703125,303.34637451171875,297.4446105957031,300.1051025390625,297.2153015136719,284.9130249023437,1.0,0.4027393162250519,1.0,1.0,0.7345685362815857,1.0,-2.084794759750366,0.979611039161682,1.1051836013793943,0.5013037323951721,0.8211713433265686,0.8211713433265686,0.0,67.56996154785156,37.0,55992.5859375,0.0,807.5647583007812,1.0,279.4587707519531,283.43048095703125,300.4608154296875,304.1483154296875,293.1499938964844,293.1499938964844,279.75,39679.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647581696510315,1.0,0.0,0.0,3.368205070495605,3.368227005004883,7.569903459625493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6728515625,0.0,1267.0828857421875,1895.4371337890625,0.0,2154.43505859375,0.8468717336654663,1.0,0.0,3.0,1.0,0.0
17669880,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.924611747264862,0.372902512550354,0.3367447257041931,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9369794130325316,0.3867657780647278,0.3669434487819671,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8100315928459167,0.2503997385501861,0.1763354688882827,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8475569486618042,0.2895086705684662,0.2756366431713104,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6473637223243713,0.127083346247673,0.5811812877655029,284.9073791503906,284.95001220703125,303.34637451171875,297.4446105957031,300.1051025390625,297.2153015136719,284.9130249023437,1.0,0.4027393162250519,1.0,1.0,0.7345685362815857,1.0,-2.084794759750366,0.979611039161682,1.1051836013793943,0.5013037323951721,0.8211713433265686,0.8211713433265686,0.0,67.56996154785156,37.0,55992.5859375,0.0,807.5647583007812,1.0,279.4587707519531,283.43048095703125,300.4608154296875,304.1483154296875,293.1499938964844,293.1499938964844,279.75,39679.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647581696510315,1.0,0.0,0.0,3.368205070495605,3.368227005004883,7.569903459625493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6728515625,0.0,1267.0828857421875,1895.4371337890625,0.0,2154.43505859375,0.8468717336654663,1.0,0.0,3.0,1.0,0.0
17669940,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9637484550476074,0.3726275265216827,0.3358253240585327,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9766660332679749,0.3890572786331177,0.3684681355953216,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8403136730194092,0.2517431378364563,0.1768255084753036,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8807152509689331,0.2906988859176636,0.276160329580307,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.672309935092926,0.127236008644104,0.579344630241394,285.0029602050781,284.95001220703125,303.3630676269531,297.43609619140625,300.1151733398437,297.2206115722656,284.998779296875,1.0,0.3931840658187866,1.0,1.0,0.7351770401000977,1.0,-2.084528923034668,0.979278028011322,1.1052509546279907,0.5009304285049438,0.9114046096801758,0.9114046096801758,0.0,56.50149154663086,40.0,55684.5,0.0,768.0365600585938,1.0,279.74078369140625,283.5143127441406,300.41656494140625,304.0111389160156,293.1499938964844,293.1499938964844,279.45001220703125,32647.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757011353969574,1.0,0.0,0.0,3.530088186264038,3.5301105976104736,8.31504166853847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9765625,0.0,1379.547607421875,1895.4371337890625,0.0,2086.41064453125,0.8755704164505005,1.0,0.0,3.0,1.0,0.0
17670000,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9637484550476074,0.3726275265216827,0.3358253240585327,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9766660332679749,0.3890572786331177,0.3684681355953216,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8403136730194092,0.2517431378364563,0.1768255084753036,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8807152509689331,0.2906988859176636,0.276160329580307,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.672309935092926,0.127236008644104,0.579344630241394,285.0029602050781,284.95001220703125,303.3630676269531,297.43609619140625,300.1151733398437,297.2206115722656,284.998779296875,1.0,0.3931840658187866,1.0,1.0,0.7351770401000977,1.0,-2.084528923034668,0.979278028011322,1.1052509546279907,0.5009304285049438,0.9114046096801758,0.9114046096801758,0.0,56.50149154663086,40.0,55684.5,0.0,768.0365600585938,1.0,279.74078369140625,283.5143127441406,300.41656494140625,304.0111389160156,293.1499938964844,293.1499938964844,279.45001220703125,32647.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757011353969574,1.0,0.0,0.0,3.530088186264038,3.5301105976104736,8.31504166853847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.9765625,0.0,1379.547607421875,1895.4371337890625,0.0,2086.41064453125,0.8755704164505005,1.0,0.0,3.0,1.0,0.0
