time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17670060,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9857792258262634,0.3713421821594238,0.3346827328205108,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.998214066028595,0.3906349539756775,0.3698885440826416,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8620256781578064,0.2525835931301117,0.177337497472763,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.904630184173584,0.2913728952407837,0.2767022550106048,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6903136372566223,0.1271972954273224,0.5783677697181702,284.9094543457031,284.95001220703125,303.37921142578125,297.4270935058594,300.120361328125,297.21728515625,284.91510009765625,1.0,0.3883298635482788,1.0,1.0,0.7358182668685913,1.0,-2.084951162338257,0.9792596101760864,1.1056915521621704,0.5008004307746887,0.8214133381843567,0.8214133381843567,0.0,50.40866470336914,43.0,55895.37890625,0.0,746.766845703125,1.0,279.4588623046875,283.4306945800781,300.4443359375,304.1243896484375,293.1499938964844,293.1499938964844,279.75,39535.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646099925041199,1.0,0.0,0.0,3.3623626232147217,3.362384796142578,7.543665674347722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9990234375,0.0,1260.45654296875,1895.4371337890625,0.0,2153.12744140625,0.8454844951629639,1.0,0.0,3.0,1.0,0.0
17670120,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9857792258262634,0.3713421821594238,0.3346827328205108,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.998214066028595,0.3906349539756775,0.3698885440826416,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8620256781578064,0.2525835931301117,0.177337497472763,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.904630184173584,0.2913728952407837,0.2767022550106048,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6903136372566223,0.1271972954273224,0.5783677697181702,284.9094543457031,284.95001220703125,303.37921142578125,297.4270935058594,300.120361328125,297.21728515625,284.91510009765625,1.0,0.3883298635482788,1.0,1.0,0.7358182668685913,1.0,-2.084951162338257,0.9792596101760864,1.1056915521621704,0.5008004307746887,0.8214133381843567,0.8214133381843567,0.0,50.40866470336914,43.0,55895.37890625,0.0,746.766845703125,1.0,279.4588623046875,283.4306945800781,300.4443359375,304.1243896484375,293.1499938964844,293.1499938964844,279.75,39535.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646099925041199,1.0,0.0,0.0,3.3623626232147217,3.362384796142578,7.543665674347722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9990234375,0.0,1260.45654296875,1895.4371337890625,0.0,2153.12744140625,0.8454844951629639,1.0,0.0,3.0,1.0,0.0
17670180,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9959210157394408,0.3711519837379455,0.3341385424137115,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.3938639163970947,0.3579146564006805,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8750337958335876,0.2539488673210144,0.1780937910079956,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9194101095199584,0.2925396859645843,0.2775424420833587,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7002556324005127,0.1273704916238784,0.5782113671302795,284.9891357421875,284.95001220703125,303.3949279785156,297.41766357421875,300.13330078125,297.2283935546875,284.9883117675781,1.0,0.385935366153717,1.0,1.0,0.736459493637085,1.0,-2.0848917961120605,0.9792609810829164,1.105630874633789,0.4995258450508117,0.8990945219993591,0.8990945219993591,0.0,47.47551345825195,46.0,55477.90625,0.0,731.6250610351562,1.0,279.7408142089844,283.5072326660156,300.3973693847656,303.9770812988281,293.1499938964844,293.1499938964844,279.45001220703125,33050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568576335906982,1.0,0.0,0.0,3.516146659851074,3.5161688327789307,8.249492680079129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3916015625,0.0,1368.029541015625,1895.4371337890625,0.0,2085.0673828125,0.8725417852401733,1.0,0.0,3.0,1.0,0.0
17670240,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9959210157394408,0.3711519837379455,0.3341385424137115,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9990000128746032,0.3938639163970947,0.3579146564006805,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8750337958335876,0.2539488673210144,0.1780937910079956,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9194101095199584,0.2925396859645843,0.2775424420833587,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7002556324005127,0.1273704916238784,0.5782113671302795,284.9891357421875,284.95001220703125,303.3949279785156,297.41766357421875,300.13330078125,297.2283935546875,284.9883117675781,1.0,0.385935366153717,1.0,1.0,0.736459493637085,1.0,-2.0848917961120605,0.9792609810829164,1.105630874633789,0.4995258450508117,0.8990945219993591,0.8990945219993591,0.0,47.47551345825195,46.0,55477.90625,0.0,731.6250610351562,1.0,279.7408142089844,283.5072326660156,300.3973693847656,303.9770812988281,293.1499938964844,293.1499938964844,279.45001220703125,33050.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568576335906982,1.0,0.0,0.0,3.516146659851074,3.5161688327789307,8.249492680079129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.3916015625,0.0,1368.029541015625,1895.4371337890625,0.0,2085.0673828125,0.8725417852401733,1.0,0.0,3.0,1.0,0.0
17670300,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9933015704154968,0.3705446720123291,0.3339029252529144,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3953605890274048,0.3614305257797241,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8728840947151184,0.2543990314006805,0.1785380989313125,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9166045188903807,0.2928895950317383,0.2780500054359436,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6980273723602295,0.1273640841245651,0.5786668062210083,284.8671569824219,284.95001220703125,303.4026794433594,297.412841796875,300.1371765136719,297.23126220703125,284.8594970703125,1.0,0.3851611018180847,1.0,1.0,0.7367801070213318,1.0,-2.076037883758545,0.9743383526802064,1.1016994714736938,0.4986085593700409,0.8126890659332275,0.8126890659332275,0.0,47.98664474487305,46.0,55902.48046875,0.0,731.0672607421875,1.0,279.5041809082031,283.3692626953125,300.4438781738281,304.1725769042969,293.1499938964844,293.1499938964844,279.45001220703125,38329.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629108428955078,1.0,0.0,0.0,3.46251916885376,3.4625418186187744,7.999773288247525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.41796875,0.0,1350.9544677734375,1895.4371337890625,0.0,2138.15234375,0.8625199198722839,1.0,0.0,3.0,1.0,0.0
17670360,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9935263395309448,0.3698180913925171,0.3332384824752807,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.3969320952892303,0.3603918254375458,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8741576671600342,0.2547816634178161,0.1787957102060318,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9179327487945556,0.2931602895259857,0.2782993614673614,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6986374258995056,0.1273090839385986,0.5784258842468262,284.9071044921875,284.95001220703125,303.4103698730469,297.4079284667969,300.14178466796875,297.2338562011719,284.91314697265625,1.0,0.3849689066410064,1.0,1.0,0.7370641231536865,1.0,-2.075557947158813,0.97416889667511,1.101388931274414,0.4977058172225952,0.8150156736373901,0.8150156736373901,0.0,47.74498748779297,49.0,55534.20703125,0.0,729.3704223632812,1.0,279.4599609375,283.4317321777344,300.4227905273437,304.08233642578125,293.1499938964844,293.1499938964844,279.75,39772.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638654112815857,1.0,0.0,0.0,3.339707136154175,3.339729070663452,7.442350238306972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.3876953125,0.0,1240.4014892578125,1895.4371337890625,0.0,2146.561279296875,0.8406449556350708,1.0,0.0,3.0,1.0,0.0
17670420,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9929282665252686,0.3695884048938751,0.3327871263027191,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.4005583822727203,0.3607513308525085,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8753172755241394,0.2562079131603241,0.1796771883964538,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.918800950050354,0.2943367958068847,0.2792619168758392,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6986069679260254,0.1275006085634231,0.5789318084716797,285.00390625,284.95001220703125,303.42559814453125,297.39801025390625,300.1552124023437,297.246337890625,284.99981689453125,1.0,0.3855311870574951,1.0,1.0,0.7376320958137512,1.0,-2.078263521194458,0.9753244519233704,1.1029390096664429,0.4981863796710968,0.906865119934082,0.906865119934082,0.0,47.88315963745117,52.0,55317.140625,0.0,732.1404418945312,1.0,279.7405700683594,283.51422119140625,300.3786315917969,303.9485778808594,293.1499938964844,293.1499938964844,279.45001220703125,32551.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561514377593994,1.0,0.0,0.0,3.506598234176636,3.506620407104492,8.204749519791221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.47265625,0.0,1354.6138916015625,1895.4371337890625,0.0,2078.902099609375,0.8702176213264465,1.0,0.0,3.0,1.0,0.0
17670480,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9929282665252686,0.3695884048938751,0.3327871263027191,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.4005583822727203,0.3607513308525085,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8753172755241394,0.2562079131603241,0.1796771883964538,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.918800950050354,0.2943367958068847,0.2792619168758392,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6986069679260254,0.1275006085634231,0.5789318084716797,285.00390625,284.95001220703125,303.42559814453125,297.39801025390625,300.1552124023437,297.246337890625,284.99981689453125,1.0,0.3855311870574951,1.0,1.0,0.7376320958137512,1.0,-2.078263521194458,0.9753244519233704,1.1029390096664429,0.4981863796710968,0.906865119934082,0.906865119934082,0.0,47.88315963745117,52.0,55317.140625,0.0,732.1404418945312,1.0,279.7405700683594,283.51422119140625,300.3786315917969,303.9485778808594,293.1499938964844,293.1499938964844,279.45001220703125,32551.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561514377593994,1.0,0.0,0.0,3.506598234176636,3.506620407104492,8.204749519791221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.47265625,0.0,1354.6138916015625,1895.4371337890625,0.0,2078.902099609375,0.8702176213264465,1.0,0.0,3.0,1.0,0.0
17670540,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9895217418670654,0.3683680295944214,0.3319480121135711,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.402980238199234,0.3645827770233154,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8734303712844849,0.2571091651916504,0.1804295778274536,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.916059672832489,0.294975072145462,0.2800393104553222,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6961259245872498,0.1274599581956863,0.5792490243911743,284.9145202636719,284.95001220703125,303.4407958984375,297.3880310058594,300.1620788574219,297.2461853027344,284.9201965332031,1.0,0.3871394693851471,1.0,1.0,0.7382000684738159,1.0,-2.0840747356414795,0.978008508682251,1.1060662269592283,0.4995690584182739,0.8218390941619873,0.8218390941619873,0.0,48.77926635742188,55.0,55665.32421875,0.0,740.2350463867188,1.0,279.45904541015625,283.43170166015625,300.4071960449219,304.0693054199219,293.1499938964844,293.1499938964844,279.75,39220.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641258835792542,1.0,0.0,0.0,3.348132610321045,3.3481545448303223,7.479948749278265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3740234375,0.0,1244.64501953125,1895.4371337890625,0.0,2148.857666015625,0.842140257358551,1.0,0.0,3.0,1.0,0.0
17670600,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9895217418670654,0.3683680295944214,0.3319480121135711,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.402980238199234,0.3645827770233154,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8734303712844849,0.2571091651916504,0.1804295778274536,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.916059672832489,0.294975072145462,0.2800393104553222,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6961259245872498,0.1274599581956863,0.5792490243911743,284.9145202636719,284.95001220703125,303.4407958984375,297.3880310058594,300.1620788574219,297.2461853027344,284.9201965332031,1.0,0.3871394693851471,1.0,1.0,0.7382000684738159,1.0,-2.0840747356414795,0.978008508682251,1.1060662269592283,0.4995690584182739,0.8218390941619873,0.8218390941619873,0.0,48.77926635742188,55.0,55665.32421875,0.0,740.2350463867188,1.0,279.45904541015625,283.43170166015625,300.4071960449219,304.0693054199219,293.1499938964844,293.1499938964844,279.75,39220.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641258835792542,1.0,0.0,0.0,3.348132610321045,3.3481545448303223,7.479948749278265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3740234375,0.0,1244.64501953125,1895.4371337890625,0.0,2148.857666015625,0.842140257358551,1.0,0.0,3.0,1.0,0.0
17670660,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.985265851020813,0.3682228922843933,0.3316140472888946,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4052928686141968,0.3699716925621032,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8706682324409485,0.2586007416248321,0.1813825666904449,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9122241735458374,0.2961623668670654,0.2810475826263428,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.692784309387207,0.1276419162750244,0.579915463924408,285.01177978515625,284.95001220703125,303.4560852050781,297.3780822753906,300.17041015625,297.24835205078125,285.0076904296875,1.0,0.3895446360111236,1.0,1.0,0.7389180660247803,1.0,-2.0932981967926025,0.9823396801948548,1.1109585762023926,0.5018170475959778,0.9180893898010254,0.9180893898010254,0.0,50.08111190795898,58.0,55603.015625,0.0,752.7401123046875,1.0,279.7406921386719,283.51251220703125,300.36334228515625,303.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,32182.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573772668838501,1.0,0.0,0.0,3.526773929595948,3.526796102523804,8.299435307890235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0107421875,0.0,1372.7451171875,1895.4371337890625,0.0,2089.6083984375,0.8745178580284119,1.0,0.0,3.0,1.0,0.0
17670720,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.985265851020813,0.3682228922843933,0.3316140472888946,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4052928686141968,0.3699716925621032,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8706682324409485,0.2586007416248321,0.1813825666904449,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9122241735458374,0.2961623668670654,0.2810475826263428,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.692784309387207,0.1276419162750244,0.579915463924408,285.01177978515625,284.95001220703125,303.4560852050781,297.3780822753906,300.17041015625,297.24835205078125,285.0076904296875,1.0,0.3895446360111236,1.0,1.0,0.7389180660247803,1.0,-2.0932981967926025,0.9823396801948548,1.1109585762023926,0.5018170475959778,0.9180893898010254,0.9180893898010254,0.0,50.08111190795898,58.0,55603.015625,0.0,752.7401123046875,1.0,279.7406921386719,283.51251220703125,300.36334228515625,303.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,32182.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573772668838501,1.0,0.0,0.0,3.526773929595948,3.526796102523804,8.299435307890235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.0107421875,0.0,1372.7451171875,1895.4371337890625,0.0,2089.6083984375,0.8745178580284119,1.0,0.0,3.0,1.0,0.0
17670780,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.978748083114624,0.3670385181903839,0.3308551907539367,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.4062593579292297,0.3776281177997589,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.866013765335083,0.259544312953949,0.1821953058242797,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9063438773155212,0.2967901825904846,0.2818567752838135,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.687894880771637,0.1275677382946014,0.5802668333053589,284.9129333496094,284.95001220703125,303.4715881347656,297.3682556152344,300.1722106933594,297.2379455566406,284.9188537597656,1.0,0.3925512731075287,1.0,1.0,0.7396360039710999,1.0,-2.103952407836914,0.9873687624931335,1.1165837049484253,0.5044999122619629,0.8291350603103638,0.8291350603103638,0.0,51.89630508422852,61.0,56108.13671875,0.0,768.42626953125,1.0,279.458740234375,283.4179992675781,300.3920593261719,304.0810546875,293.1499938964844,293.1499938964844,279.75,38998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662963271141052,1.0,0.0,0.0,3.3855233192443848,3.385545492172241,7.647948336853005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0576171875,0.0,1279.158447265625,1895.4371337890625,0.0,2168.020751953125,0.849994957447052,1.0,0.0,3.0,1.0,0.0
17670840,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.978748083114624,0.3670385181903839,0.3308551907539367,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.4062593579292297,0.3776281177997589,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.866013765335083,0.259544312953949,0.1821953058242797,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9063438773155212,0.2967901825904846,0.2818567752838135,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.687894880771637,0.1275677382946014,0.5802668333053589,284.9129333496094,284.95001220703125,303.4715881347656,297.3682556152344,300.1722106933594,297.2379455566406,284.9188537597656,1.0,0.3925512731075287,1.0,1.0,0.7396360039710999,1.0,-2.103952407836914,0.9873687624931335,1.1165837049484253,0.5044999122619629,0.8291350603103638,0.8291350603103638,0.0,51.89630508422852,61.0,56108.13671875,0.0,768.42626953125,1.0,279.458740234375,283.4179992675781,300.3920593261719,304.0810546875,293.1499938964844,293.1499938964844,279.75,38998.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662963271141052,1.0,0.0,0.0,3.3855233192443848,3.385545492172241,7.647948336853005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0576171875,0.0,1279.158447265625,1895.4371337890625,0.0,2168.020751953125,0.849994957447052,1.0,0.0,3.0,1.0,0.0
17670900,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9750819206237792,0.3669199049472809,0.3305314481258392,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.4067203402519226,0.3819054067134857,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8634302616119385,0.260264128446579,0.1826122254133224,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9032068848609924,0.2973304092884063,0.2822581827640533,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6851630806922913,0.1276081800460815,0.5803260207176208,285.03173828125,284.95001220703125,303.4794616699219,297.3634338378906,300.174072265625,297.2342529296875,285.0384826660156,1.0,0.3942135274410248,1.0,1.0,0.739995002746582,1.0,-2.109752893447876,0.9901230931282043,1.1196297407150269,0.5059531331062317,0.91442608833313,0.91442608833313,0.0,52.92033386230469,61.0,55776.21875,0.0,777.1575317382812,1.0,279.69610595703125,283.5384826660156,300.33673095703125,303.8885192871094,293.1499938964844,293.1499938964844,279.75,33276.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608208060264587,1.0,0.0,0.0,3.463787317276001,3.4638092517852783,8.005634413166263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.578125,0.0,1316.3565673828125,1895.4371337890625,0.0,2119.776123046875,0.8638196587562561,1.0,0.0,3.0,1.0,0.0
17670960,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9715518355369568,0.3669401407241821,0.3305742442607879,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.4072045087814331,0.3852949440479278,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8610385656356812,0.2610906064510345,0.1831997483968734,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9002985954284668,0.2979768812656402,0.2828828692436218,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6825708150863647,0.1277088969945907,0.5808756351470947,285.0172424316406,284.95001220703125,303.4874267578125,297.35870361328125,300.176513671875,297.2318420410156,285.0130920410156,1.0,0.3959752917289734,1.0,1.0,0.7404841780662537,1.0,-2.116018295288086,0.993057906627655,1.122960329055786,0.507522463798523,0.9317763447761536,0.9317763447761536,0.0,54.00442886352539,64.0,56099.79296875,0.0,786.5487060546875,1.0,279.74127197265625,283.5047607421875,300.3466491699219,303.96197509765625,293.1499938964844,293.1499938964844,279.45001220703125,32020.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600964307785034,1.0,0.0,0.0,3.566402673721313,3.566425085067749,8.486996421197546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.119140625,0.0,1413.0419921875,1895.4371337890625,0.0,2113.4189453125,0.8833686709403992,1.0,0.0,3.0,1.0,0.0
17671020,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9579565525054932,0.3657349050045013,0.3298952579498291,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9901660084724426,0.4076731503009796,0.3863694071769714,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8512877225875854,0.2620359063148498,0.1840822845697403,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8890377879142761,0.2985556721687317,0.2837380170822143,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.673214852809906,0.1275650709867477,0.581298291683197,284.9031677246094,284.95001220703125,303.5036926269531,297.3495178222656,300.1768493652344,297.2196044921875,284.9091796875,1.0,0.3992405235767364,1.0,1.0,0.7414624094963074,1.0,-2.119067907333374,0.994208574295044,1.12485933303833,0.5080990195274353,0.8312513828277588,0.8312513828277588,0.0,57.38443374633789,67.0,56453.11328125,0.0,801.4451293945312,1.0,279.4583740234375,283.3982238769531,300.3736572265625,304.0896911621094,293.1499938964844,293.1499938964844,279.75,39367.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691635489463806,1.0,0.0,0.0,3.4222116470336914,3.422234296798706,7.814605282874254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.345703125,0.0,1317.82568359375,1895.4371337890625,0.0,2193.413818359375,0.8581766486167908,1.0,0.0,3.0,1.0,0.0
17671080,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9579565525054932,0.3657349050045013,0.3298952579498291,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9901660084724426,0.4076731503009796,0.3863694071769714,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8512877225875854,0.2620359063148498,0.1840822845697403,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8890377879142761,0.2985556721687317,0.2837380170822143,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.673214852809906,0.1275650709867477,0.581298291683197,284.9031677246094,284.95001220703125,303.5036926269531,297.3495178222656,300.1768493652344,297.2196044921875,284.9091796875,1.0,0.3992405235767364,1.0,1.0,0.7414624094963074,1.0,-2.119067907333374,0.994208574295044,1.12485933303833,0.5080990195274353,0.8312513828277588,0.8312513828277588,0.0,57.38443374633789,67.0,56453.11328125,0.0,801.4451293945312,1.0,279.4583740234375,283.3982238769531,300.3736572265625,304.0896911621094,293.1499938964844,293.1499938964844,279.75,39367.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691635489463806,1.0,0.0,0.0,3.4222116470336914,3.422234296798706,7.814605282874254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.345703125,0.0,1317.82568359375,1895.4371337890625,0.0,2193.413818359375,0.8581766486167908,1.0,0.0,3.0,1.0,0.0
17671140,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9463958144187928,0.3656251728534698,0.3296316862106323,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9822959899902344,0.409473568201065,0.3878615200519562,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8439828157424927,0.2635932862758636,0.1851191818714141,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8802925944328308,0.2996995449066162,0.2847578227519989,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6658048629760742,0.1276535093784332,0.581831693649292,285.0096435546875,284.95001220703125,303.5205993652344,297.3407897949219,300.1850280761719,297.2212219238281,285.0058288574219,1.0,0.4024202823638916,1.0,1.0,0.7424407005310059,1.0,-2.1236515045166016,0.9961512684822084,1.127500295639038,0.5089842677116394,0.9304280877113342,0.9304280877113342,0.0,60.40925979614258,70.0,56225.04296875,0.0,816.4691162109375,1.0,279.7412414550781,283.4916687011719,300.3251953125,303.9517517089844,293.1499938964844,293.1499938964844,279.45001220703125,32450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621414065361023,1.0,0.0,0.0,3.5863277912139893,3.586350679397583,8.5820943240833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9892578125,0.0,1437.3834228515625,1895.4371337890625,0.0,2131.38134765625,0.8881093859672546,1.0,0.0,3.0,1.0,0.0
17671200,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9463958144187928,0.3656251728534698,0.3296316862106323,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9822959899902344,0.409473568201065,0.3878615200519562,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8439828157424927,0.2635932862758636,0.1851191818714141,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8802925944328308,0.2996995449066162,0.2847578227519989,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6658048629760742,0.1276535093784332,0.581831693649292,285.0096435546875,284.95001220703125,303.5205993652344,297.3407897949219,300.1850280761719,297.2212219238281,285.0058288574219,1.0,0.4024202823638916,1.0,1.0,0.7424407005310059,1.0,-2.1236515045166016,0.9961512684822084,1.127500295639038,0.5089842677116394,0.9304280877113342,0.9304280877113342,0.0,60.40925979614258,70.0,56225.04296875,0.0,816.4691162109375,1.0,279.7412414550781,283.4916687011719,300.3251953125,303.9517517089844,293.1499938964844,293.1499938964844,279.45001220703125,32450.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621414065361023,1.0,0.0,0.0,3.5863277912139893,3.586350679397583,8.5820943240833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.9892578125,0.0,1437.3834228515625,1895.4371337890625,0.0,2131.38134765625,0.8881093859672546,1.0,0.0,3.0,1.0,0.0
17671260,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9339748620986938,0.3644896149635315,0.3289860785007477,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9737321138381958,0.4106975495815277,0.3893157243728637,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8366348743438721,0.2645999789237976,0.1860282868146896,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8714908957481384,0.3002879321575165,0.2855999767780304,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6584933400154114,0.1275131851434707,0.5821706652641296,284.90338134765625,284.95001220703125,303.5381774902344,297.3326721191406,300.1896667480469,297.2156982421875,284.90936279296875,1.0,0.4055662155151367,1.0,1.0,0.7433421611785889,1.0,-2.1271371841430664,0.997554898262024,1.1295822858810425,0.5096830725669861,0.8327428698539734,0.8327428698539734,0.0,63.61482238769531,73.0,56568.984375,0.0,831.2136840820312,1.0,279.458251953125,283.3922119140625,300.35321044921875,304.0749206542969,293.1499938964844,293.1499938964844,279.75,39478.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703832983970642,1.0,0.0,0.0,3.4344661235809326,3.434488773345948,7.870671652199235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1748046875,0.0,1330.8248291015625,1895.4371337890625,0.0,2204.242919921875,0.8610267639160156,1.0,0.0,3.0,1.0,0.0
17671320,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9339748620986938,0.3644896149635315,0.3289860785007477,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9737321138381958,0.4106975495815277,0.3893157243728637,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8366348743438721,0.2645999789237976,0.1860282868146896,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8714908957481384,0.3002879321575165,0.2855999767780304,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6584933400154114,0.1275131851434707,0.5821706652641296,284.90338134765625,284.95001220703125,303.5381774902344,297.3326721191406,300.1896667480469,297.2156982421875,284.90936279296875,1.0,0.4055662155151367,1.0,1.0,0.7433421611785889,1.0,-2.1271371841430664,0.997554898262024,1.1295822858810425,0.5096830725669861,0.8327428698539734,0.8327428698539734,0.0,63.61482238769531,73.0,56568.984375,0.0,831.2136840820312,1.0,279.458251953125,283.3922119140625,300.35321044921875,304.0749206542969,293.1499938964844,293.1499938964844,279.75,39478.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703832983970642,1.0,0.0,0.0,3.4344661235809326,3.434488773345948,7.870671652199235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.1748046875,0.0,1330.8248291015625,1895.4371337890625,0.0,2204.242919921875,0.8610267639160156,1.0,0.0,3.0,1.0,0.0
17671380,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.92388516664505,0.364464521408081,0.3287954926490783,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9666072130203248,0.4127801060676574,0.3911508917808532,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8310491442680359,0.266242504119873,0.1871193796396255,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8646143078804016,0.30146524310112,0.2866438925266266,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6526686549186707,0.1276255398988723,0.582775890827179,285.0119323730469,284.95001220703125,303.556640625,297.3252258300781,300.2001647949219,297.2200012207031,285.0082092285156,1.0,0.4086954295635223,1.0,1.0,0.7442435622215271,1.0,-2.132399082183838,0.9998623132705688,1.132536768913269,0.5107907652854919,0.9341135621070862,0.9341135621070862,0.0,66.5205078125,76.0,56349.98828125,0.0,846.5431518554688,1.0,279.7413635253906,283.4875793457031,300.3084411621094,303.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,32451.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631404399871826,1.0,0.0,0.0,3.5982909202575684,3.598313808441162,8.639444786240347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.73046875,0.0,1450.219970703125,1895.4371337890625,0.0,2140.173828125,0.8908179998397827,1.0,0.0,3.0,1.0,0.0
17671440,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.92388516664505,0.364464521408081,0.3287954926490783,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9666072130203248,0.4127801060676574,0.3911508917808532,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8310491442680359,0.266242504119873,0.1871193796396255,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8646143078804016,0.30146524310112,0.2866438925266266,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6526686549186707,0.1276255398988723,0.582775890827179,285.0119323730469,284.95001220703125,303.556640625,297.3252258300781,300.2001647949219,297.2200012207031,285.0082092285156,1.0,0.4086954295635223,1.0,1.0,0.7442435622215271,1.0,-2.132399082183838,0.9998623132705688,1.132536768913269,0.5107907652854919,0.9341135621070862,0.9341135621070862,0.0,66.5205078125,76.0,56349.98828125,0.0,846.5431518554688,1.0,279.7413635253906,283.4875793457031,300.3084411621094,303.9414367675781,293.1499938964844,293.1499938964844,279.45001220703125,32451.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631404399871826,1.0,0.0,0.0,3.5982909202575684,3.598313808441162,8.639444786240347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.73046875,0.0,1450.219970703125,1895.4371337890625,0.0,2140.173828125,0.8908179998397827,1.0,0.0,3.0,1.0,0.0
17671500,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9190942049026488,0.3640112280845642,0.3287055790424347,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9631142616271972,0.4135135114192962,0.3921009302139282,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.828446626663208,0.2668384611606598,0.1876896917819976,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8614106774330139,0.3018351793289184,0.2872001230716705,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.649994969367981,0.1276048123836517,0.5832527279853821,284.8677978515625,284.95001220703125,303.56622314453125,297.3218078613281,300.2037353515625,297.21881103515625,284.858642578125,1.0,0.4102935492992401,1.0,1.0,0.7446942925453186,1.0,-2.1353609561920166,1.0011682510375977,1.134192705154419,0.5114854574203491,0.8372390270233154,0.8372390270233154,0.0,67.9863052368164,76.0,57050.28515625,0.0,854.584228515625,1.0,279.4987487792969,283.3267517089844,300.3593444824219,304.1560363769531,293.1499938964844,293.1499938964844,279.45001220703125,37349.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698948979377747,1.0,0.0,0.0,3.5683016777038574,3.5683250427246094,8.496037366967357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.2236328125,0.0,1454.0286865234375,1895.4371337890625,0.0,2199.90478515625,0.8853005766868591,1.0,0.0,3.0,1.0,0.0
17671560,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9131922721862792,0.3633916974067688,0.3282103836536407,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9585167765617372,0.4140936434268951,0.3927223682403564,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8250305652618408,0.2673158645629883,0.1880770474672317,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8573682308197021,0.3020718991756439,0.2875063717365265,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6466928720474243,0.1275053024291992,0.5832020044326782,284.9028625488281,284.95001220703125,303.5760498046875,297.318603515625,300.2061462402344,297.2154235839844,284.9087829589844,1.0,0.4118129312992096,1.0,1.0,0.7451459169387817,1.0,-2.136285781860352,1.0014677047729492,1.134818196296692,0.5116084814071655,0.8353725671768188,0.8353725671768188,0.0,69.677001953125,79.0,56727.5625,0.0,861.585693359375,1.0,279.4584350585937,283.384521484375,300.339111328125,304.0700988769531,293.1499938964844,293.1499938964844,279.75,39419.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713873982429504,1.0,0.0,0.0,3.450698137283325,3.450721025466919,7.945244533402729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1708984375,0.0,1346.72412109375,1895.4371337890625,0.0,2213.168701171875,0.8645326495170593,1.0,0.0,3.0,1.0,0.0
17671620,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9049552083015442,0.3634219765663147,0.3280643224716186,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.951816201210022,0.4162117838859558,0.3945940732955932,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8203424215316772,0.2690282464027405,0.189213141798973,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.851629376411438,0.3032651841640472,0.2885603904724121,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6418511867523193,0.1276345402002334,0.5838767886161804,285.0140991210937,284.95001220703125,303.5965881347656,297.3128967285156,300.2179260253906,297.2202453613281,285.0101623535156,1.0,0.4149207472801208,1.0,1.0,0.7460491061210632,1.0,-2.141794919967652,1.0039002895355225,1.1378945112228394,0.5127864480018616,0.9391217827796936,0.9391217827796936,0.0,72.5654067993164,82.0,56510.72265625,0.0,877.2174072265625,1.0,279.7418212890625,283.4823303222656,300.2959289550781,303.9384460449219,293.1499938964844,293.1499938964844,279.45001220703125,32418.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641482353210449,1.0,0.0,0.0,3.614310503005981,3.614333391189575,8.716540946807072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7431640625,0.0,1467.2860107421875,1895.4371337890625,0.0,2149.0546875,0.8943259119987488,1.0,0.0,3.0,1.0,0.0
17671680,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9049552083015442,0.3634219765663147,0.3280643224716186,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.951816201210022,0.4162117838859558,0.3945940732955932,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8203424215316772,0.2690282464027405,0.189213141798973,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.851629376411438,0.3032651841640472,0.2885603904724121,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6418511867523193,0.1276345402002334,0.5838767886161804,285.0140991210937,284.95001220703125,303.5965881347656,297.3128967285156,300.2179260253906,297.2202453613281,285.0101623535156,1.0,0.4149207472801208,1.0,1.0,0.7460491061210632,1.0,-2.141794919967652,1.0039002895355225,1.1378945112228394,0.5127864480018616,0.9391217827796936,0.9391217827796936,0.0,72.5654067993164,82.0,56510.72265625,0.0,877.2174072265625,1.0,279.7418212890625,283.4823303222656,300.2959289550781,303.9384460449219,293.1499938964844,293.1499938964844,279.45001220703125,32418.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641482353210449,1.0,0.0,0.0,3.614310503005981,3.614333391189575,8.716540946807072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.7431640625,0.0,1467.2860107421875,1895.4371337890625,0.0,2149.0546875,0.8943259119987488,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8964968919754028,0.3623957633972168,0.3275292217731476,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.944208800792694,0.4175271987915039,0.3961790204048157,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8150946497917175,0.2701593041419983,0.1902155429124832,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8454791307449341,0.3038728833198547,0.2894335091114044,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6367993354797363,0.1275279968976974,0.5843716859817505,284.9017028808594,284.95001220703125,303.61834716796875,297.3081970214844,300.2251281738281,297.2157897949219,284.9076538085937,1.0,0.4180212318897247,1.0,1.0,0.7469523549079895,1.0,-2.145907163619995,1.0056204795837402,1.1402866840362549,0.5136691927909851,0.8385691046714783,0.8385691046714783,0.0,75.71440124511719,85.0,56916.0859375,0.0,892.5618896484375,1.0,279.4579772949219,283.375732421875,300.3290100097656,304.0711669921875,293.1499938964844,293.1499938964844,279.75,39423.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724679112434387,1.0,0.0,0.0,3.469455480575561,3.469478368759156,8.031856282286753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3173828125,0.0,1365.7744140625,1895.4371337890625,0.0,2222.78515625,0.8685778379440308,1.0,0.0,3.0,1.0,0.0
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8964968919754028,0.3623957633972168,0.3275292217731476,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.944208800792694,0.4175271987915039,0.3961790204048157,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8150946497917175,0.2701593041419983,0.1902155429124832,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8454791307449341,0.3038728833198547,0.2894335091114044,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6367993354797363,0.1275279968976974,0.5843716859817505,284.9017028808594,284.95001220703125,303.61834716796875,297.3081970214844,300.2251281738281,297.2157897949219,284.9076538085937,1.0,0.4180212318897247,1.0,1.0,0.7469523549079895,1.0,-2.145907163619995,1.0056204795837402,1.1402866840362549,0.5136691927909851,0.8385691046714783,0.8385691046714783,0.0,75.71440124511719,85.0,56916.0859375,0.0,892.5618896484375,1.0,279.4579772949219,283.375732421875,300.3290100097656,304.0711669921875,293.1499938964844,293.1499938964844,279.75,39423.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724679112434387,1.0,0.0,0.0,3.469455480575561,3.469478368759156,8.031856282286753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3173828125,0.0,1365.7744140625,1895.4371337890625,0.0,2222.78515625,0.8685778379440308,1.0,0.0,3.0,1.0,0.0
17671860,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.889654815196991,0.3624792695045471,0.3274227082729339,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.93801087141037,0.4196538925170898,0.3980510234832763,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8109450340270996,0.2719410955905914,0.1913949251174926,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8405705094337463,0.3050709664821625,0.2904844582080841,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6326509714126587,0.1276714950799942,0.5851020812988281,285.01629638671875,284.95001220703125,303.6414489746094,297.3046569824219,300.2382507324219,297.2209167480469,285.0123291015625,1.0,0.4211106300354004,1.0,1.0,0.747870147228241,1.0,-2.151578903198242,1.0081336498260498,1.143445372581482,0.5148847699165344,0.944977879524231,0.944977879524231,0.0,78.60195922851562,88.0,56699.21484375,0.0,908.4883422851562,1.0,279.74200439453125,283.4769592285156,300.2874755859375,303.94097900390625,293.1499938964844,293.1499938964844,279.45001220703125,32392.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651754021644592,1.0,0.0,0.0,3.631906747817993,3.631929874420166,8.801620765552798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.814453125,0.0,1486.2711181640625,1895.4371337890625,0.0,2158.117431640625,0.8983109593391418,1.0,0.0,3.0,1.0,0.0
