time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671920,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.889654815196991,0.3624792695045471,0.3274227082729339,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.93801087141037,0.4196538925170898,0.3980510234832763,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8109450340270996,0.2719410955905914,0.1913949251174926,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8405705094337463,0.3050709664821625,0.2904844582080841,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6326509714126587,0.1276714950799942,0.5851020812988281,285.01629638671875,284.95001220703125,303.6414489746094,297.3046569824219,300.2382507324219,297.2209167480469,285.0123291015625,1.0,0.4211106300354004,1.0,1.0,0.747870147228241,1.0,-2.151578903198242,1.0081336498260498,1.143445372581482,0.5148847699165344,0.944977879524231,0.944977879524231,0.0,78.60195922851562,88.0,56699.21484375,0.0,908.4883422851562,1.0,279.74200439453125,283.4769592285156,300.2874755859375,303.94097900390625,293.1499938964844,293.1499938964844,279.45001220703125,32392.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651754021644592,1.0,0.0,0.0,3.631906747817993,3.631929874420166,8.801620765552798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.814453125,0.0,1486.2711181640625,1895.4371337890625,0.0,2158.117431640625,0.8983109593391418,1.0,0.0,3.0,1.0,0.0
17671980,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8821495771408081,0.3614972531795501,0.326934665441513,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.931027352809906,0.4209615588188171,0.3996370136737823,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8061459064483643,0.2731298506259918,0.192441776394844,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8352444171905518,0.3056803941726684,0.2913638651371002,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6282439231872559,0.1275752335786819,0.5856539011001587,284.9000549316406,284.95001220703125,303.6660461425781,297.3023376464844,300.2468566894531,297.216552734375,284.906005859375,1.0,0.4241945743560791,1.0,1.0,0.7487879991531372,1.0,-2.15587854385376,1.009946346282959,1.1459321975708008,0.5158126354217529,0.8421323299407959,0.8421323299407959,0.0,81.74996185302734,91.0,57136.20703125,0.0,924.1329345703124,1.0,279.45782470703125,283.3659973144531,300.3232116699219,304.0785522460937,293.1499938964844,293.1499938964844,279.75,39402.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735109925270081,1.0,0.0,0.0,3.491154193878174,3.4911773204803467,8.132636821756023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6494140625,0.0,1387.8682861328125,1895.4371337890625,0.0,2232.07958984375,0.8732804656028748,1.0,0.0,3.0,1.0,0.0
17672040,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8821495771408081,0.3614972531795501,0.326934665441513,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.931027352809906,0.4209615588188171,0.3996370136737823,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8061459064483643,0.2731298506259918,0.192441776394844,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8352444171905518,0.3056803941726684,0.2913638651371002,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6282439231872559,0.1275752335786819,0.5856539011001587,284.9000549316406,284.95001220703125,303.6660461425781,297.3023376464844,300.2468566894531,297.216552734375,284.906005859375,1.0,0.4241945743560791,1.0,1.0,0.7487879991531372,1.0,-2.15587854385376,1.009946346282959,1.1459321975708008,0.5158126354217529,0.8421323299407959,0.8421323299407959,0.0,81.74996185302734,91.0,57136.20703125,0.0,924.1329345703124,1.0,279.45782470703125,283.3659973144531,300.3232116699219,304.0785522460937,293.1499938964844,293.1499938964844,279.75,39402.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735109925270081,1.0,0.0,0.0,3.491154193878174,3.4911773204803467,8.132636821756023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6494140625,0.0,1387.8682861328125,1895.4371337890625,0.0,2232.07958984375,0.8732804656028748,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8786000609397888,0.36147540807724,0.3267050981521606,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9276943802833556,0.4219484329223633,0.4004111886024475,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8038205504417419,0.2739887833595276,0.1929596662521362,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8327078223228455,0.3062149584293365,0.2917691469192505,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6260999441146851,0.1276127398014068,0.5857818126678467,285.02886962890625,284.95001220703125,303.6789245605469,297.3016662597656,300.25347900390625,297.2181091308594,285.0357666015625,1.0,0.4256947636604309,1.0,1.0,0.7492468953132629,1.0,-2.15779185295105,1.0107496976852417,1.147042155265808,0.5161582231521606,0.931574523448944,0.931574523448944,0.0,83.30113220214844,91.0,56659.53515625,0.0,931.6686401367188,1.0,279.6986083984375,283.4995422363281,300.2702941894531,303.87762451171875,293.1499938964844,293.1499938964844,279.75,33730.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674700617790222,1.0,0.0,0.0,3.556604623794556,3.5566272735595703,8.440428018730017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.8330078125,0.0,1415.17431640625,1895.4371337890625,0.0,2178.4052734375,0.8849223852157593,1.0,0.0,3.0,1.0,0.0
17672160,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8760764598846436,0.361627995967865,0.326864629983902,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9254404306411744,0.4230902791023254,0.4015040099620819,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8023574352264404,0.2749796509742737,0.193664401769638,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8309625387191772,0.3068884909152984,0.2924189567565918,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6245539784431458,0.1277282238006591,0.5864202976226807,285.0180053710937,284.95001220703125,303.6922607421875,297.3013610839844,300.2615966796875,297.221923828125,285.0143737792969,1.0,0.4272650182247162,1.0,1.0,0.7497275471687317,1.0,-2.161688327789306,1.0125266313552856,1.1491618156433103,0.5170528888702393,0.9509410262107848,0.9509410262107848,0.0,84.63973236083984,94.0,56915.765625,0.0,940.350341796875,1.0,279.7421264648437,283.47125244140625,300.28399658203125,303.9501037597656,293.1499938964844,293.1499938964844,279.45001220703125,32412.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661808133125305,1.0,0.0,0.0,3.651160955429077,3.651184320449829,8.895190717339574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.68359375,0.0,1507.60986328125,1895.4371337890625,0.0,2166.999755859375,0.9027599096298218,1.0,0.0,3.0,1.0,0.0
17672220,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8693961501121521,0.3606900870800018,0.3264212012290954,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9192079901695251,0.4243901669979095,0.4030888080596924,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7980424761772156,0.2762278914451599,0.1947559416294098,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8262484073638916,0.3075042366981506,0.2933080494403839,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6205443143844604,0.127640038728714,0.5870152115821838,284.8985290527344,284.95001220703125,303.7201843261719,297.3018493652344,300.2717590332031,297.2176208496094,284.9043273925781,1.0,0.4303312003612518,1.0,1.0,0.7506889700889587,1.0,-2.1661572456359863,1.014414668083191,1.1517425775527954,0.5180069804191589,0.8463020920753479,0.8463020920753479,0.0,87.7877426147461,97.0,57388.1875,0.0,956.2908325195312,1.0,279.45770263671875,283.355712890625,300.3226623535156,304.0931091308594,293.1499938964844,293.1499938964844,279.75,39359.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744975090026855,1.0,0.0,0.0,3.5156826972961426,3.5157060623168945,8.247316145570949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7626953125,0.0,1413.01318359375,1895.4371337890625,0.0,2240.880126953125,0.8785661458969116,1.0,0.0,3.0,1.0,0.0
17672280,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8693961501121521,0.3606900870800018,0.3264212012290954,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9192079901695251,0.4243901669979095,0.4030888080596924,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7980424761772156,0.2762278914451599,0.1947559416294098,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8262484073638916,0.3075042366981506,0.2933080494403839,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.6205443143844604,0.127640038728714,0.5870152115821838,284.8985290527344,284.95001220703125,303.7201843261719,297.3018493652344,300.2717590332031,297.2176208496094,284.9043273925781,1.0,0.4303312003612518,1.0,1.0,0.7506889700889587,1.0,-2.1661572456359863,1.014414668083191,1.1517425775527954,0.5180069804191589,0.8463020920753479,0.8463020920753479,0.0,87.7877426147461,97.0,57388.1875,0.0,956.2908325195312,1.0,279.45770263671875,283.355712890625,300.3226623535156,304.0931091308594,293.1499938964844,293.1499938964844,279.75,39359.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744975090026855,1.0,0.0,0.0,3.5156826972961426,3.5157060623168945,8.247316145570949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7626953125,0.0,1413.01318359375,1895.4371337890625,0.0,2240.880126953125,0.8785661458969116,1.0,0.0,3.0,1.0,0.0
17672340,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8640108108520508,0.3608700335025787,0.326388269662857,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9143282175064088,0.426523357629776,0.404951810836792,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.794755220413208,0.2781493961811065,0.1960236430168151,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.822426974773407,0.3087265193462372,0.2943707406520843,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6171081066131592,0.1278018802404403,0.5878116488456726,285.0203857421875,284.95001220703125,303.75,297.3039245605469,300.2883605957031,297.2232666015625,285.0166320800781,1.0,0.4333819448947906,1.0,1.0,0.751650333404541,1.0,-2.1721060276031494,1.0170631408691406,1.1550428867340088,0.5192671418190002,0.958146035671234,0.958146035671234,0.0,90.6780776977539,100.0,57162.31640625,0.0,972.80224609375,1.0,279.74237060546875,283.46502685546875,300.28631591796875,303.9671325683594,293.1499938964844,293.1499938964844,279.45001220703125,32415.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671090960502625,1.0,0.0,0.0,3.6735706329345694,3.673594236373901,9.004717185234767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.603515625,0.0,1532.553955078125,1895.4371337890625,0.0,2175.21044921875,0.9077351689338684,1.0,0.0,3.0,1.0,0.0
17672400,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8640108108520508,0.3608700335025787,0.326388269662857,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9143282175064088,0.426523357629776,0.404951810836792,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.794755220413208,0.2781493961811065,0.1960236430168151,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.822426974773407,0.3087265193462372,0.2943707406520843,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6171081066131592,0.1278018802404403,0.5878116488456726,285.0203857421875,284.95001220703125,303.75,297.3039245605469,300.2883605957031,297.2232666015625,285.0166320800781,1.0,0.4333819448947906,1.0,1.0,0.751650333404541,1.0,-2.1721060276031494,1.0170631408691406,1.1550428867340088,0.5192671418190002,0.958146035671234,0.958146035671234,0.0,90.6780776977539,100.0,57162.31640625,0.0,972.80224609375,1.0,279.74237060546875,283.46502685546875,300.28631591796875,303.9671325683594,293.1499938964844,293.1499938964844,279.45001220703125,32415.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671090960502625,1.0,0.0,0.0,3.6735706329345694,3.673594236373901,9.004717185234767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.603515625,0.0,1532.553955078125,1895.4371337890625,0.0,2175.21044921875,0.9077351689338684,1.0,0.0,3.0,1.0,0.0
17672460,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8684279918670654,0.3641026020050049,0.3287549316883087,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9211655259132384,0.4321639835834503,0.4095693528652191,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8016934990882874,0.2838660180568695,0.199439138174057,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8279647827148438,0.3137951493263244,0.2983758747577667,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6242737174034119,0.1326143443584442,0.6045044660568237,284.9237365722656,284.95001220703125,303.78131103515625,297.30908203125,300.3240661621094,297.2586669921875,284.929931640625,1.0,0.4379522800445556,1.0,1.0,0.7526717185974121,1.0,-2.2094321250915527,1.035308599472046,1.1741235256195068,0.5288382172584534,0.8770413994789124,0.8770413994789124,0.0,90.51498413085938,103.0,58554.2109375,0.0,1009.4800415039062,1.0,279.4574279785156,283.3556823730469,300.3353271484375,304.1564025878906,293.1499938964844,293.1499938964844,279.75,37710.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762008905410767,1.0,0.0,0.0,3.587653636932373,3.587677240371704,8.588440323364921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.236328125,0.0,1477.486572265625,1895.4371337890625,0.0,2256.09814453125,0.8934251070022583,1.0,0.0,3.0,1.0,0.0
17672520,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8684279918670654,0.3641026020050049,0.3287549316883087,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9211655259132384,0.4321639835834503,0.4095693528652191,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8016934990882874,0.2838660180568695,0.199439138174057,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8279647827148438,0.3137951493263244,0.2983758747577667,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.6242737174034119,0.1326143443584442,0.6045044660568237,284.9237365722656,284.95001220703125,303.78131103515625,297.30908203125,300.3240661621094,297.2586669921875,284.929931640625,1.0,0.4379522800445556,1.0,1.0,0.7526717185974121,1.0,-2.2094321250915527,1.035308599472046,1.1741235256195068,0.5288382172584534,0.8770413994789124,0.8770413994789124,0.0,90.51498413085938,103.0,58554.2109375,0.0,1009.4800415039062,1.0,279.4574279785156,283.3556823730469,300.3353271484375,304.1564025878906,293.1499938964844,293.1499938964844,279.75,37710.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762008905410767,1.0,0.0,0.0,3.587653636932373,3.587677240371704,8.588440323364921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.236328125,0.0,1477.486572265625,1895.4371337890625,0.0,2256.09814453125,0.8934251070022583,1.0,0.0,3.0,1.0,0.0
17672580,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8701842427253723,0.3665352761745453,0.3309504091739654,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9248855710029602,0.4369105398654938,0.4140999615192413,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8060780167579651,0.2885189056396484,0.2027727216482162,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8310984969139099,0.3177177309989929,0.3022164404392242,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.6297199726104736,0.1362570971250534,0.6218969225883484,285.0804748535156,284.95001220703125,303.8136901855469,297.3186340332031,300.3539123535156,297.2825012207031,285.0799865722656,1.0,0.4435285925865173,1.0,1.0,0.7536931037902832,1.0,-2.247023105621338,1.0536279678344729,1.1933951377868652,0.5387344360351562,1.0,1.0,0.0,91.68538665771484,106.0,59068.0703125,0.0,1052.55810546875,1.0,279.7427978515625,283.4896850585937,300.3164978027344,304.10107421875,293.1499938964844,293.1499938964844,279.45001220703125,31983.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721176743507385,1.0,0.0,0.0,3.768532752990722,3.768557071685791,9.476279387854448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.294921875,0.0,1638.055908203125,1895.4371337890625,0.0,2219.666748046875,0.9288047552108764,1.0,0.0,3.0,1.0,0.0
17672640,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8701842427253723,0.3665352761745453,0.3309504091739654,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9248855710029602,0.4369105398654938,0.4140999615192413,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8060780167579651,0.2885189056396484,0.2027727216482162,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8310984969139099,0.3177177309989929,0.3022164404392242,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.6297199726104736,0.1362570971250534,0.6218969225883484,285.0804748535156,284.95001220703125,303.8136901855469,297.3186340332031,300.3539123535156,297.2825012207031,285.0799865722656,1.0,0.4435285925865173,1.0,1.0,0.7536931037902832,1.0,-2.247023105621338,1.0536279678344729,1.1933951377868652,0.5387344360351562,1.0,1.0,0.0,91.68538665771484,106.0,59068.0703125,0.0,1052.55810546875,1.0,279.7427978515625,283.4896850585937,300.3164978027344,304.10107421875,293.1499938964844,293.1499938964844,279.45001220703125,31983.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721176743507385,1.0,0.0,0.0,3.768532752990722,3.768557071685791,9.476279387854448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.294921875,0.0,1638.055908203125,1895.4371337890625,0.0,2219.666748046875,0.9288047552108764,1.0,0.0,3.0,1.0,0.0
17672700,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8693788647651672,0.3670335412025451,0.3317708969116211,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.9247134327888488,0.4386478960514068,0.4160746932029724,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8065838813781738,0.2902784645557403,0.2042143493890762,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8311144113540649,0.3191129863262176,0.3038215637207031,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6309325098991394,0.1376196295022964,0.6290172934532166,284.9376220703125,284.95001220703125,303.8302307128906,297.32501220703125,300.36492919921875,297.287353515625,284.9244689941406,1.0,0.4463976919651031,1.0,1.0,0.7542037963867188,1.0,-2.262599229812622,1.0611844062805176,1.2014148235321045,0.5428367257118225,0.9511037468910216,0.9511037468910216,0.0,92.91735076904295,106.0,60487.1953125,0.0,1073.6463623046875,1.0,279.4942932128906,283.30877685546875,300.3777770996094,304.3666381835937,293.1499938964844,293.1499938964844,279.45001220703125,33799.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804155349731445,1.0,0.0,0.0,3.806467533111572,3.806492567062378,9.668019629316404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.1533203125,0.0,1697.1409912109375,1895.4371337890625,0.0,2293.8720703125,0.9378326535224916,1.0,0.0,3.0,1.0,0.0
17672760,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8667726516723633,0.3670092523097992,0.3319707810878753,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9224820137023926,0.4398881196975708,0.4174763560295105,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.805417001247406,0.2916182279586792,0.205303743481636,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8295968174934387,0.3200682699680328,0.3049460649490356,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6307708024978638,0.1386374682188034,0.6345490217208862,284.912353515625,284.95001220703125,303.84698486328125,297.33233642578125,300.37237548828125,297.28662109375,284.91558837890625,1.0,0.4491285979747772,1.0,1.0,0.7552229166030884,1.0,-2.273832082748413,1.066433668136597,1.207398533821106,0.5455934405326843,0.9219979643821716,0.9219979643821716,0.0,94.69102478027344,109.0,60657.5390625,0.0,1092.440185546875,1.0,279.4563293457031,283.29931640625,300.3728942871094,304.3378295898437,293.1499938964844,293.1499938964844,279.1499938964844,36488.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841441035270691,1.0,0.0,0.0,3.770132780075073,3.770158052444458,9.484328415965138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.1552734375,0.0,1674.7490234375,1895.4371337890625,0.0,2327.42626953125,0.9323136210441588,1.0,0.0,3.0,1.0,0.0
17672820,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.860281229019165,0.3668576180934906,0.331931471824646,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9163720607757568,0.4420769810676574,0.4197019934654236,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801619291305542,0.2940147519111633,0.2071035206317901,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8252005577087402,0.3216157853603363,0.3066076338291168,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6288190484046936,0.1401353329420089,0.6426141262054443,284.89276123046875,284.95001220703125,303.8811950683594,297.34991455078125,300.3859558105469,297.2829284667969,284.89752197265625,1.0,0.4541716575622558,1.0,1.0,0.7572611570358276,1.0,-2.2903072834014893,1.0739643573760986,1.2163429260253906,0.5493717789649963,0.848870575428009,0.848870575428009,0.0,98.68476104736328,112.0,61280.1796875,0.0,1125.73974609375,1.0,279.1580505371094,283.2673034667969,300.3679504394531,304.38336181640625,293.1499938964844,293.1499938964844,279.45001220703125,40220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903342843055725,1.0,0.0,0.0,3.5621261596679688,3.562150001525879,8.466655572192394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4326171875,0.0,1468.4061279296875,1895.4371337890625,0.0,2383.40283203125,0.890146791934967,1.0,0.0,3.0,1.0,0.0
17672880,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.860281229019165,0.3668576180934906,0.331931471824646,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9163720607757568,0.4420769810676574,0.4197019934654236,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.801619291305542,0.2940147519111633,0.2071035206317901,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8252005577087402,0.3216157853603363,0.3066076338291168,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6288190484046936,0.1401353329420089,0.6426141262054443,284.89276123046875,284.95001220703125,303.8811950683594,297.34991455078125,300.3859558105469,297.2829284667969,284.89752197265625,1.0,0.4541716575622558,1.0,1.0,0.7572611570358276,1.0,-2.2903072834014893,1.0739643573760986,1.2163429260253906,0.5493717789649963,0.848870575428009,0.848870575428009,0.0,98.68476104736328,112.0,61280.1796875,0.0,1125.73974609375,1.0,279.1580505371094,283.2673034667969,300.3679504394531,304.38336181640625,293.1499938964844,293.1499938964844,279.45001220703125,40220.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903342843055725,1.0,0.0,0.0,3.5621261596679688,3.562150001525879,8.466655572192394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.4326171875,0.0,1468.4061279296875,1895.4371337890625,0.0,2383.40283203125,0.890146791934967,1.0,0.0,3.0,1.0,0.0
17672940,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.856188178062439,0.3680932521820068,0.3328791856765747,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9127566814422609,0.4453335404396057,0.4226355254650116,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7997191548347473,0.2972193360328674,0.2092809379100799,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8224915266036987,0.3239218592643738,0.3087057173252105,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6276272535324097,0.1416879445314407,0.6499271988868713,285.0286865234375,284.95001220703125,303.9162292480469,297.37109375,300.40582275390625,297.2898254394531,285.02618408203125,1.0,0.4589905440807342,1.0,1.0,0.7592993974685669,1.0,-2.3088858127593994,1.0825682878494265,1.2263176441192627,0.5536335706710815,0.970570147037506,0.970570147037506,0.0,102.04776000976562,115.0,61324.859375,0.0,1159.333251953125,1.0,279.44268798828125,283.3908386230469,300.3531494140625,304.2870483398437,293.1499938964844,293.1499938964844,279.1499938964844,32584.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828116416931152,1.0,0.0,0.0,3.714922428131104,3.7149465084075928,9.208582696373924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2646484375,0.0,1580.5953369140625,1895.4371337890625,0.0,2315.420654296875,0.9172308444976808,1.0,0.0,3.0,1.0,0.0
17673000,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.856188178062439,0.3680932521820068,0.3328791856765747,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9127566814422609,0.4453335404396057,0.4226355254650116,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7997191548347473,0.2972193360328674,0.2092809379100799,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8224915266036987,0.3239218592643738,0.3087057173252105,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6276272535324097,0.1416879445314407,0.6499271988868713,285.0286865234375,284.95001220703125,303.9162292480469,297.37109375,300.40582275390625,297.2898254394531,285.02618408203125,1.0,0.4589905440807342,1.0,1.0,0.7592993974685669,1.0,-2.3088858127593994,1.0825682878494265,1.2263176441192627,0.5536335706710815,0.970570147037506,0.970570147037506,0.0,102.04776000976562,115.0,61324.859375,0.0,1159.333251953125,1.0,279.44268798828125,283.3908386230469,300.3531494140625,304.2870483398437,293.1499938964844,293.1499938964844,279.1499938964844,32584.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828116416931152,1.0,0.0,0.0,3.714922428131104,3.7149465084075928,9.208582696373924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.2646484375,0.0,1580.5953369140625,1895.4371337890625,0.0,2315.420654296875,0.9172308444976808,1.0,0.0,3.0,1.0,0.0
17673060,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8512688875198364,0.3680568337440491,0.3332990407943725,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9083574414253236,0.4475728571414947,0.4251657724380493,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7970410585403442,0.2996173799037933,0.2112189531326294,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8191347122192383,0.3254914283752441,0.3105412125587463,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6257203221321106,0.1427429020404815,0.6559845805168152,284.9085693359375,284.95001220703125,303.9519958496094,297.3955993652344,300.42059326171875,297.2865600585937,284.913330078125,1.0,0.4635674953460693,1.0,1.0,0.761004626750946,1.0,-2.3242452144622803,1.0896601676940918,1.2345850467681885,0.5572175979614258,0.8745091557502747,0.8745091557502747,0.0,105.69892120361328,118.0,62278.4453125,0.0,1190.9169921875,1.0,279.1570739746094,283.2627868652344,300.4169616699219,304.4867858886719,293.1499938964844,293.1499938964844,279.45001220703125,38327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910293340682983,1.0,0.0,0.0,3.6227309703826895,3.622755289077759,8.75720445492334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9970703125,0.0,1520.3240966796875,1895.4371337890625,0.0,2389.707763671875,0.9014068841934204,1.0,0.0,3.0,1.0,0.0
17673120,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8512688875198364,0.3680568337440491,0.3332990407943725,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9083574414253236,0.4475728571414947,0.4251657724380493,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7970410585403442,0.2996173799037933,0.2112189531326294,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8191347122192383,0.3254914283752441,0.3105412125587463,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6257203221321106,0.1427429020404815,0.6559845805168152,284.9085693359375,284.95001220703125,303.9519958496094,297.3955993652344,300.42059326171875,297.2865600585937,284.913330078125,1.0,0.4635674953460693,1.0,1.0,0.761004626750946,1.0,-2.3242452144622803,1.0896601676940918,1.2345850467681885,0.5572175979614258,0.8745091557502747,0.8745091557502747,0.0,105.69892120361328,118.0,62278.4453125,0.0,1190.9169921875,1.0,279.1570739746094,283.2627868652344,300.4169616699219,304.4867858886719,293.1499938964844,293.1499938964844,279.45001220703125,38327.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910293340682983,1.0,0.0,0.0,3.6227309703826895,3.622755289077759,8.75720445492334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9970703125,0.0,1520.3240966796875,1895.4371337890625,0.0,2389.707763671875,0.9014068841934204,1.0,0.0,3.0,1.0,0.0
17673180,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8472993969917297,0.3690260648727417,0.3339835107326507,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9049943089485168,0.4505633413791656,0.4278367757797241,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7951111197471619,0.3026158213615417,0.2132399529218673,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8164312243461609,0.3276002407073974,0.3124459683895111,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.624069094657898,0.1438962519168853,0.6613686084747314,285.0407409667969,284.95001220703125,303.9884338378906,297.42315673828125,300.4398193359375,297.2907409667969,285.0379943847656,1.0,0.4678978621959686,1.0,1.0,0.76270991563797,1.0,-2.3394546508789062,1.0967161655426023,1.2427386045455933,0.5606411099433899,1.0,1.0,0.0,109.03866577148438,106.0,62280.55078125,0.0,1221.4725341796875,1.0,279.4432067871094,283.3840637207031,300.4098815917969,304.4048156738281,293.1499938964844,293.1499938964844,279.1499938964844,32249.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847336530685425,1.0,0.0,0.0,3.780170202255249,3.780194759368897,9.534896321383712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7451171875,0.0,1653.8046875,1895.4371337890625,0.0,2332.743408203125,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
17673240,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8472993969917297,0.3690260648727417,0.3339835107326507,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9049943089485168,0.4505633413791656,0.4278367757797241,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7951111197471619,0.3026158213615417,0.2132399529218673,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8164312243461609,0.3276002407073974,0.3124459683895111,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.624069094657898,0.1438962519168853,0.6613686084747314,285.0407409667969,284.95001220703125,303.9884338378906,297.42315673828125,300.4398193359375,297.2907409667969,285.0379943847656,1.0,0.4678978621959686,1.0,1.0,0.76270991563797,1.0,-2.3394546508789062,1.0967161655426023,1.2427386045455933,0.5606411099433899,1.0,1.0,0.0,109.03866577148438,106.0,62280.55078125,0.0,1221.4725341796875,1.0,279.4432067871094,283.3840637207031,300.4098815917969,304.4048156738281,293.1499938964844,293.1499938964844,279.1499938964844,32249.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847336530685425,1.0,0.0,0.0,3.780170202255249,3.780194759368897,9.534896321383712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7451171875,0.0,1653.8046875,1895.4371337890625,0.0,2332.743408203125,0.9317674040794371,1.0,0.0,3.0,1.0,0.0
17673300,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8486617207527161,0.369052529335022,0.3342669606208801,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9073159098625184,0.4517023861408233,0.4291235506534576,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7974925637245178,0.3038400709629059,0.2142125964164734,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8182613849639893,0.3284102082252502,0.3133593499660492,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6255691647529602,0.1443459391593933,0.663673460483551,284.8880615234375,284.95001220703125,304.0068664550781,297.43798828125,300.4476623535156,297.28961181640625,284.8782958984375,1.0,0.468042254447937,1.0,1.0,0.7635625004768372,1.0,-2.3463809490203857,1.099891185760498,1.2464897632598877,0.5622444748878479,0.9082454442977904,0.9082454442977904,0.0,108.5139389038086,106.0,63367.41015625,0.0,1227.3245849609375,1.0,279.194580078125,283.2069396972656,300.4757385253906,304.6594543457031,293.1499938964844,293.1499938964844,279.1499938964844,35648.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913601398468018,1.0,0.0,0.0,3.7849934101104736,3.7850186824798575,9.559242926115985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.1611328125,0.0,1685.8773193359375,1895.4371337890625,0.0,2392.710205078125,0.9333831667900084,1.0,0.0,3.0,1.0,0.0
17673360,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8510923385620117,0.3688059449195862,0.3340333700180053,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9111515283584596,0.4525746703147888,0.429940789937973,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8010083436965942,0.3048615157604217,0.2149090021848678,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8211768269538879,0.3290034532546997,0.3139092028141022,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6278351545333862,0.1446606516838073,0.6649803519248962,284.8942565917969,284.95001220703125,304.0254821777344,297.4534912109375,300.4537658691406,297.285400390625,284.8990173339844,1.0,0.4672413766384125,1.0,1.0,0.7644290328025818,1.0,-2.3501522541046143,1.1015043258666992,1.2486478090286257,0.562964677810669,0.8893516659736633,0.8893516659736633,0.0,106.96004486083984,94.0,63242.0390625,0.0,1225.4434814453125,1.0,279.156494140625,283.2309265136719,300.4762878417969,304.6109924316406,293.1499938964844,293.1499938964844,279.45001220703125,38262.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931366562843323,1.0,0.0,0.0,3.706106662750244,3.706131458282471,9.164929224425578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.9677734375,0.0,1613.6763916015625,1895.4371337890625,0.0,2408.84814453125,0.9194911122322084,1.0,0.0,3.0,1.0,0.0
17673420,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8622316122055054,0.3697545528411865,0.3342860341072082,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9266822934150696,0.4554693400859833,0.4320971071720123,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8136783838272095,0.3078474998474121,0.2166102081537246,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8323822021484375,0.331053078174591,0.3153445124626159,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6363933682441711,0.1456632912158966,0.6677360534667969,285.0412292480469,284.95001220703125,304.06304931640625,297.486328125,300.4730224609375,297.28936767578125,285.0400085449219,1.0,0.4637710452079773,1.0,1.0,0.7661620378494263,1.0,-2.360118865966797,1.1059662103652954,1.2541526556015017,0.5649431943893433,1.0,1.0,0.0,100.788330078125,82.0,63010.55078125,0.0,1212.13427734375,1.0,279.4433898925781,283.3732604980469,300.4709777832031,304.5155639648437,293.1499938964844,293.1499938964844,279.1499938964844,33095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863717079162598,1.0,0.0,0.0,3.833143472671509,3.8331687450408936,9.804002729651984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.83203125,0.0,1723.809814453125,1895.4371337890625,0.0,2347.532470703125,0.944237232208252,1.0,0.0,3.0,1.0,0.0
17673480,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8622316122055054,0.3697545528411865,0.3342860341072082,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9266822934150696,0.4554693400859833,0.4320971071720123,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8136783838272095,0.3078474998474121,0.2166102081537246,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8323822021484375,0.331053078174591,0.3153445124626159,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.6363933682441711,0.1456632912158966,0.6677360534667969,285.0412292480469,284.95001220703125,304.06304931640625,297.486328125,300.4730224609375,297.28936767578125,285.0400085449219,1.0,0.4637710452079773,1.0,1.0,0.7661620378494263,1.0,-2.360118865966797,1.1059662103652954,1.2541526556015017,0.5649431943893433,1.0,1.0,0.0,100.788330078125,82.0,63010.55078125,0.0,1212.13427734375,1.0,279.4433898925781,283.3732604980469,300.4709777832031,304.5155639648437,293.1499938964844,293.1499938964844,279.1499938964844,33095.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863717079162598,1.0,0.0,0.0,3.833143472671509,3.8331687450408936,9.804002729651984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.83203125,0.0,1723.809814453125,1895.4371337890625,0.0,2347.532470703125,0.944237232208252,1.0,0.0,3.0,1.0,0.0
17673540,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8785380721092224,0.3696451783180237,0.3342000246047973,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.948396384716034,0.4575048089027405,0.4339745938777923,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8299651741981506,0.3101911842823028,0.2181629091501236,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8483023047447205,0.332504540681839,0.3166036009788513,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6487341523170471,0.1464072465896606,0.6700213551521301,284.8933410644531,284.95001220703125,304.1011047363281,297.5213928222656,300.4877319335937,297.2847900390625,284.8969421386719,1.0,0.4585838317871094,1.0,1.0,0.7678950428962708,1.0,-2.3684003353118896,1.109571099281311,1.2588292360305786,0.566580057144165,0.9021080136299132,0.9021080136299132,0.0,92.58426666259766,70.0,64006.45703125,0.0,1188.5587158203125,1.0,279.1568603515625,283.21539306640625,300.5406494140625,304.7231750488281,293.1499938964844,293.1499938964844,278.8500061035156,38146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940202355384827,1.0,0.0,0.0,3.766592741012573,3.766618251800537,9.466525057177932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7646484375,0.0,1683.36669921875,1895.4371337890625,0.0,2416.884521484375,0.9328168034553528,1.0,0.0,3.0,1.0,0.0
17673600,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8785380721092224,0.3696451783180237,0.3342000246047973,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.948396384716034,0.4575048089027405,0.4339745938777923,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8299651741981506,0.3101911842823028,0.2181629091501236,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8483023047447205,0.332504540681839,0.3166036009788513,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6487341523170471,0.1464072465896606,0.6700213551521301,284.8933410644531,284.95001220703125,304.1011047363281,297.5213928222656,300.4877319335937,297.2847900390625,284.8969421386719,1.0,0.4585838317871094,1.0,1.0,0.7678950428962708,1.0,-2.3684003353118896,1.109571099281311,1.2588292360305786,0.566580057144165,0.9021080136299132,0.9021080136299132,0.0,92.58426666259766,70.0,64006.45703125,0.0,1188.5587158203125,1.0,279.1568603515625,283.21539306640625,300.5406494140625,304.7231750488281,293.1499938964844,293.1499938964844,278.8500061035156,38146.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940202355384827,1.0,0.0,0.0,3.766592741012573,3.766618251800537,9.466525057177932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.7646484375,0.0,1683.36669921875,1895.4371337890625,0.0,2416.884521484375,0.9328168034553528,1.0,0.0,3.0,1.0,0.0
17673660,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8996626734733582,0.3695303499698639,0.3336105048656463,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9730485081672668,0.4594076573848724,0.4352976083755493,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8503464460372925,0.3124782741069793,0.219416081905365,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8690659403800964,0.3338062763214111,0.3173977136611938,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6648696064949036,0.147013172507286,0.6709061861038208,284.8984375,284.95001220703125,304.1395568847656,297.55841064453125,300.5020446777344,297.2793884277344,284.9018859863281,1.0,0.4520667791366577,1.0,1.0,0.7695229649543762,1.0,-2.372802972793579,1.1113052368164062,1.2614977359771729,0.5671339631080627,0.8412778973579407,0.8412778973579407,0.0,83.26180267333984,58.0,64258.9140625,0.0,1155.8983154296875,1.0,278.8578796386719,283.2109680175781,300.5598449707031,304.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,40596.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966954708099365,1.0,0.0,0.0,3.5279970169067383,3.5280206203460693,8.305192409352458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.083984375,0.0,1434.8646240234375,1895.4371337890625,0.0,2441.251708984375,0.8832147717475891,1.0,0.0,3.0,1.0,0.0
17673720,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8996626734733582,0.3695303499698639,0.3336105048656463,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9730485081672668,0.4594076573848724,0.4352976083755493,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8503464460372925,0.3124782741069793,0.219416081905365,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8690659403800964,0.3338062763214111,0.3173977136611938,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6648696064949036,0.147013172507286,0.6709061861038208,284.8984375,284.95001220703125,304.1395568847656,297.55841064453125,300.5020446777344,297.2793884277344,284.9018859863281,1.0,0.4520667791366577,1.0,1.0,0.7695229649543762,1.0,-2.372802972793579,1.1113052368164062,1.2614977359771729,0.5671339631080627,0.8412778973579407,0.8412778973579407,0.0,83.26180267333984,58.0,64258.9140625,0.0,1155.8983154296875,1.0,278.8578796386719,283.2109680175781,300.5598449707031,304.764892578125,293.1499938964844,293.1499938964844,279.1499938964844,40596.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966954708099365,1.0,0.0,0.0,3.5279970169067383,3.5280206203460693,8.305192409352458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.083984375,0.0,1434.8646240234375,1895.4371337890625,0.0,2441.251708984375,0.8832147717475891,1.0,0.0,3.0,1.0,0.0
