time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673780,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.933368682861328,0.370827704668045,0.3341262638568878,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.462557703256607,0.4361178576946258,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8805383443832397,0.3157678246498108,0.2212445586919784,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8996205925941467,0.3360545635223388,0.3188894093036651,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6887880563735962,0.1480874419212341,0.6731678247451782,285.0151672363281,284.95001220703125,304.1783142089844,297.5970764160156,300.5238342285156,297.2872619628906,285.01202392578125,1.0,0.4449346661567688,1.0,1.0,0.7711508870124817,1.0,-2.3804776668548584,1.1146299839019775,1.2658476829528809,0.5687347054481506,0.9468523859977722,0.9468523859977722,0.0,72.63491821289062,46.0,64131.9921875,0.0,1121.7774658203125,1.0,279.1423645019531,283.32183837890625,300.5718078613281,304.687255859375,293.1499938964844,293.1499938964844,278.8500061035156,33009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879481911659241,1.0,0.0,0.0,3.6704726219177246,3.6704964637756334,8.9895365817938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.833984375,0.0,1533.5631103515625,1895.4371337890625,0.0,2361.787109375,0.9074398875236512,1.0,0.0,3.0,1.0,0.0
17673840,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.933368682861328,0.370827704668045,0.3341262638568878,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.462557703256607,0.4361178576946258,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8805383443832397,0.3157678246498108,0.2212445586919784,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8996205925941467,0.3360545635223388,0.3188894093036651,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6887880563735962,0.1480874419212341,0.6731678247451782,285.0151672363281,284.95001220703125,304.1783142089844,297.5970764160156,300.5238342285156,297.2872619628906,285.01202392578125,1.0,0.4449346661567688,1.0,1.0,0.7711508870124817,1.0,-2.3804776668548584,1.1146299839019775,1.2658476829528809,0.5687347054481506,0.9468523859977722,0.9468523859977722,0.0,72.63491821289062,46.0,64131.9921875,0.0,1121.7774658203125,1.0,279.1423645019531,283.32183837890625,300.5718078613281,304.687255859375,293.1499938964844,293.1499938964844,278.8500061035156,33009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879481911659241,1.0,0.0,0.0,3.6704726219177246,3.6704964637756334,8.9895365817938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.833984375,0.0,1533.5631103515625,1895.4371337890625,0.0,2361.787109375,0.9074398875236512,1.0,0.0,3.0,1.0,0.0
17673900,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.94565612077713,0.3709001839160919,0.3343879580497741,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9990000128746032,0.4646585881710052,0.422155886888504,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8919814229011536,0.3170546293258667,0.222208485007286,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9112019538879396,0.3368641138076782,0.3197287619113922,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6976354718208313,0.1484888643026352,0.6748225092887878,284.86114501953125,284.95001220703125,304.1977844238281,297.6169738769531,300.5332336425781,297.2908020019531,284.8534851074219,1.0,0.4405079185962677,1.0,1.0,0.7719648480415344,1.0,-2.368837118148804,1.1086090803146362,1.260228157043457,0.5654140710830688,0.8426347970962524,0.8426347970962524,0.0,68.98950958251953,46.0,64623.1875,0.0,1093.8121337890625,1.0,278.8973388671875,283.1569519042969,300.6419677734375,304.9262390136719,293.1499938964844,293.1499938964844,278.8500061035156,37984.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932980060577393,1.0,0.0,0.0,3.630612850189209,3.630636930465698,8.795350936452451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.9833984375,0.0,1526.47412109375,1895.4371337890625,0.0,2410.3154296875,0.8995348811149597,1.0,0.0,3.0,1.0,0.0
17673960,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.957718312740326,0.3707711398601532,0.3341581523418426,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.467925101518631,0.4074775278568268,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9038840532302856,0.3181904256343841,0.222913771867752,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9241912961006165,0.337500661611557,0.320229172706604,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7067357897758484,0.1487946361303329,0.6756863594055176,284.8965759277344,284.95001220703125,304.2173156738281,297.6371765136719,300.54541015625,297.2996826171875,284.8999938964844,1.0,0.4355252087116241,1.0,1.0,0.7726801633834839,1.0,-2.3534181118011475,1.1007634401321411,1.2526546716690063,0.5610300898551941,0.8396887183189392,0.8396887183189392,0.0,65.2633285522461,49.0,63946.62109375,0.0,1061.9945068359375,1.0,278.8579406738281,283.214111328125,300.6424560546875,304.83935546875,293.1499938964844,293.1499938964844,279.1499938964844,39861.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930974960327148,1.0,0.0,0.0,3.507173776626587,3.507197141647339,8.207443329411035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.775390625,0.0,1407.760986328125,1895.4371337890625,0.0,2408.492431640625,0.8772438168525696,1.0,0.0,3.0,1.0,0.0
17674020,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.974647581577301,0.3717043399810791,0.3345829546451568,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.4773943722248077,0.3871410489082336,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9243281483650208,0.3212861716747284,0.2248013615608215,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9443967938423156,0.3395128846168518,0.3217786848545074,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7199981808662415,0.1498001813888549,0.6788907051086426,284.9911193847656,284.95001220703125,304.2565002441406,297.6783752441406,300.58575439453125,297.3450927734375,284.98797607421875,1.0,0.4300443828105926,1.0,1.0,0.7741108536720276,1.0,-2.3374569416046143,1.092518329620361,1.244938611984253,0.5560324788093567,0.9220227599143982,0.9220227599143982,0.0,60.446815490722656,67.0,63237.8984375,0.0,1025.656494140625,1.0,279.14208984375,283.3126220703125,300.64776611328125,304.7179260253906,293.1499938964844,293.1499938964844,278.8500061035156,33617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833322286605835,1.0,0.0,0.0,3.6259844303131104,3.6260077953338623,8.772939850132389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.42578125,0.0,1488.905029296875,1895.4371337890625,0.0,2320.109375,0.8977270126342773,1.0,0.0,3.0,1.0,0.0
17674080,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.974647581577301,0.3717043399810791,0.3345829546451568,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.4773943722248077,0.3871410489082336,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9243281483650208,0.3212861716747284,0.2248013615608215,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9443967938423156,0.3395128846168518,0.3217786848545074,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7199981808662415,0.1498001813888549,0.6788907051086426,284.9911193847656,284.95001220703125,304.2565002441406,297.6783752441406,300.58575439453125,297.3450927734375,284.98797607421875,1.0,0.4300443828105926,1.0,1.0,0.7741108536720276,1.0,-2.3374569416046143,1.092518329620361,1.244938611984253,0.5560324788093567,0.9220227599143982,0.9220227599143982,0.0,60.446815490722656,67.0,63237.8984375,0.0,1025.656494140625,1.0,279.14208984375,283.3126220703125,300.64776611328125,304.7179260253906,293.1499938964844,293.1499938964844,278.8500061035156,33617.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833322286605835,1.0,0.0,0.0,3.6259844303131104,3.6260077953338623,8.772939850132389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.42578125,0.0,1488.905029296875,1895.4371337890625,0.0,2320.109375,0.8977270126342773,1.0,0.0,3.0,1.0,0.0
17674140,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9728811383247375,0.3717567324638366,0.3348351120948791,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4853307008743286,0.3896690607070923,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.924991488456726,0.3238380849361419,0.2266866266727447,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9437985420227052,0.3410003185272217,0.3233368098735809,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7199121117591858,0.1506503522396087,0.6830654740333557,284.9250183105469,284.95001220703125,304.2958068847656,297.72039794921875,300.6204833984375,297.3757629394531,284.9291381835937,1.0,0.4330479800701141,1.0,1.0,0.7755415439605713,1.0,-2.3499202728271484,1.0983818769454956,1.2515385150909424,0.5586101412773132,0.8517791032791138,0.8517791032791138,0.0,61.33013153076172,85.0,63958.953125,0.0,1042.4871826171875,1.0,278.85809326171875,283.240966796875,300.7249450683594,304.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38445.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878000736236572,1.0,0.0,0.0,3.48746919631958,3.487492084503174,8.115477498904511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.439453125,0.0,1377.2359619140625,1895.4371337890625,0.0,2360.447265625,0.8721583485603333,1.0,0.0,3.0,1.0,0.0
17674200,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9728811383247375,0.3717567324638366,0.3348351120948791,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.4853307008743286,0.3896690607070923,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.924991488456726,0.3238380849361419,0.2266866266727447,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9437985420227052,0.3410003185272217,0.3233368098735809,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7199121117591858,0.1506503522396087,0.6830654740333557,284.9250183105469,284.95001220703125,304.2958068847656,297.72039794921875,300.6204833984375,297.3757629394531,284.9291381835937,1.0,0.4330479800701141,1.0,1.0,0.7755415439605713,1.0,-2.3499202728271484,1.0983818769454956,1.2515385150909424,0.5586101412773132,0.8517791032791138,0.8517791032791138,0.0,61.33013153076172,85.0,63958.953125,0.0,1042.4871826171875,1.0,278.85809326171875,283.240966796875,300.7249450683594,304.89605712890625,293.1499938964844,293.1499938964844,279.1499938964844,38445.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878000736236572,1.0,0.0,0.0,3.48746919631958,3.487492084503174,8.115477498904511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.439453125,0.0,1377.2359619140625,1895.4371337890625,0.0,2360.447265625,0.8721583485603333,1.0,0.0,3.0,1.0,0.0
17674260,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9581784009933472,0.3729282021522522,0.3357860147953033,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.4900561869144439,0.4089066088199615,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.911559760570526,0.3271695673465729,0.2289798855781555,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.928658962249756,0.3431679606437683,0.3253544569015503,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7105170488357544,0.151784211397171,0.6885342597961426,285.049072265625,284.95001220703125,304.33514404296875,297.7629699707031,300.6467590332031,297.3864440917969,285.0472412109375,1.0,0.4422028362751007,1.0,1.0,0.7766488790512085,1.0,-2.3859031200408936,1.1159673929214478,1.2699358463287354,0.5676818490028381,0.9808043241500854,0.9808043241500854,0.0,66.52164459228516,103.0,64656.91015625,0.0,1102.706787109375,1.0,279.14227294921875,283.34619140625,300.7498779296875,304.88201904296875,293.1499938964844,293.1499938964844,278.8500061035156,31553.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816922664642334,1.0,0.0,0.0,3.678395986557007,3.678419589996338,9.028389058585162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1865234375,0.0,1531.4608154296875,1895.4371337890625,0.0,2305.34765625,0.9083282947540284,1.0,0.0,3.0,1.0,0.0
17674320,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9581784009933472,0.3729282021522522,0.3357860147953033,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9990000128746032,0.4900561869144439,0.4089066088199615,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.911559760570526,0.3271695673465729,0.2289798855781555,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.928658962249756,0.3431679606437683,0.3253544569015503,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7105170488357544,0.151784211397171,0.6885342597961426,285.049072265625,284.95001220703125,304.33514404296875,297.7629699707031,300.6467590332031,297.3864440917969,285.0472412109375,1.0,0.4422028362751007,1.0,1.0,0.7766488790512085,1.0,-2.3859031200408936,1.1159673929214478,1.2699358463287354,0.5676818490028381,0.9808043241500854,0.9808043241500854,0.0,66.52164459228516,103.0,64656.91015625,0.0,1102.706787109375,1.0,279.14227294921875,283.34619140625,300.7498779296875,304.88201904296875,293.1499938964844,293.1499938964844,278.8500061035156,31553.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816922664642334,1.0,0.0,0.0,3.678395986557007,3.678419589996338,9.028389058585162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.1865234375,0.0,1531.4608154296875,1895.4371337890625,0.0,2305.34765625,0.9083282947540284,1.0,0.0,3.0,1.0,0.0
17674380,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9319747686386108,0.3729155957698822,0.3363584578037262,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.4896694123744964,0.4411047101020813,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8905968070030212,0.3297190070152282,0.231133759021759,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9043841361999512,0.3446181416511535,0.3272311985492706,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6936193704605103,0.1524915844202041,0.6937570571899414,284.9365234375,284.95001220703125,304.3744201660156,297.8058166503906,300.6526184082031,297.356689453125,284.9412841796875,1.0,0.4558168649673462,1.0,1.0,0.7777562737464905,1.0,-2.4363787174224854,1.1407164335250854,1.2956622838974,0.5807468891143799,0.907148003578186,0.907148003578186,0.0,75.40077209472656,106.0,66714.375,0.0,1196.667236328125,1.0,278.8570861816406,283.20721435546875,300.83770751953125,305.1741943359375,293.1499938964844,293.1499938964844,278.54998779296875,36222.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918373346328735,1.0,0.0,0.0,3.663440704345703,3.663465023040772,8.955124712883844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.58203125,0.0,1549.8426513671875,1895.4371337890625,0.0,2397.042724609375,0.9089217782020568,1.0,0.0,3.0,1.0,0.0
17674440,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9319747686386108,0.3729155957698822,0.3363584578037262,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.4896694123744964,0.4411047101020813,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8905968070030212,0.3297190070152282,0.231133759021759,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9043841361999512,0.3446181416511535,0.3272311985492706,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.6936193704605103,0.1524915844202041,0.6937570571899414,284.9365234375,284.95001220703125,304.3744201660156,297.8058166503906,300.6526184082031,297.356689453125,284.9412841796875,1.0,0.4558168649673462,1.0,1.0,0.7777562737464905,1.0,-2.4363787174224854,1.1407164335250854,1.2956622838974,0.5807468891143799,0.907148003578186,0.907148003578186,0.0,75.40077209472656,106.0,66714.375,0.0,1196.667236328125,1.0,278.8570861816406,283.20721435546875,300.83770751953125,305.1741943359375,293.1499938964844,293.1499938964844,278.54998779296875,36222.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918373346328735,1.0,0.0,0.0,3.663440704345703,3.663465023040772,8.955124712883844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11480.58203125,0.0,1549.8426513671875,1895.4371337890625,0.0,2397.042724609375,0.9089217782020568,1.0,0.0,3.0,1.0,0.0
17674500,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9202818870544434,0.3727708160877228,0.3364249169826507,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9990000128746032,0.48787522315979,0.4557446241378784,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8819324970245361,0.3308692872524261,0.2320769429206848,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8949706554412842,0.3451912999153137,0.327969491481781,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6862291693687439,0.1526847332715988,0.6955535411834717,284.8490295410156,284.95001220703125,304.39404296875,297.8272399902344,300.6499328613281,297.3319091796875,284.8498840332031,1.0,0.4615402519702911,1.0,1.0,0.7783099412918091,1.0,-2.458237171173096,1.1513782739639282,1.306858777999878,0.5865336060523987,0.8318698406219482,0.8318698406219482,0.0,79.60625457763672,106.0,67817.28125,0.0,1239.9915771484375,1.0,278.6000671386719,283.09552001953125,300.8758850097656,305.373046875,293.1499938964844,293.1499938964844,278.54998779296875,39721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976593971252441,1.0,0.0,0.0,3.6029419898986816,3.60296630859375,8.661793344799662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.0107421875,0.0,1508.92919921875,1895.4371337890625,0.0,2450.045166015625,0.8951413035392761,1.0,0.0,3.0,1.0,0.0
17674560,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9064212441444396,0.372708797454834,0.3364454805850982,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9932186603546144,0.4859677851200104,0.4615271389484405,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8710857629776001,0.3320551812648773,0.2329923808574676,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8832806944847107,0.3457739055156708,0.3286571800708771,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.6769559383392334,0.1528171598911285,0.6970802545547485,284.9208068847656,284.95001220703125,304.41363525390625,297.8486328125,300.646240234375,297.3081970214844,284.9217834472656,1.0,0.4663812518119812,1.0,1.0,0.7796725034713745,1.0,-2.468327283859253,1.1559449434280396,1.3123822212219238,0.5891613960266113,0.8584233522415161,0.8584233522415161,0.0,84.62252807617188,109.0,68002.8359375,0.0,1273.5001220703125,1.0,278.55841064453125,283.159912109375,300.87042236328125,305.31475830078125,293.1499938964844,293.1499938964844,278.8500061035156,38370.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985597252845764,1.0,0.0,0.0,3.5341620445251465,3.5341854095458984,8.334244512298028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.845703125,0.0,1425.24169921875,1895.4371337890625,0.0,2458.263916015625,0.8824300765991211,1.0,0.0,3.0,1.0,0.0
17674620,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8869866728782654,0.3735429942607879,0.3373105227947235,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9743072986602784,0.4856600165367126,0.4605852663516998,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8551294803619385,0.3351151049137115,0.2352485954761505,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8656516671180725,0.3475979268550873,0.3305460810661316,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6628104448318481,0.1533432900905609,0.7006688714027405,285.01776123046875,284.95001220703125,304.45263671875,297.89117431640625,300.6556091308594,297.2933654785156,285.014892578125,1.0,0.4738772213459015,1.0,1.0,0.7823975682258606,1.0,-2.478192090988159,1.1601202487945557,1.3180718421936035,0.5908918380737305,0.9574265480041504,0.9574265480041504,0.0,93.3460464477539,112.0,67997.59375,0.0,1321.9720458984375,1.0,278.84246826171875,283.2570495605469,300.8797912597656,305.2494506835937,293.1499938964844,293.1499938964844,278.54998779296875,32621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929194569587708,1.0,0.0,0.0,3.683914422988892,3.6839382648468018,9.05549825347407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.8125,0.0,1545.717529296875,1895.4371337890625,0.0,2406.8740234375,0.910185158252716,1.0,0.0,3.0,1.0,0.0
17674680,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8869866728782654,0.3735429942607879,0.3373105227947235,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9743072986602784,0.4856600165367126,0.4605852663516998,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8551294803619385,0.3351151049137115,0.2352485954761505,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8656516671180725,0.3475979268550873,0.3305460810661316,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6628104448318481,0.1533432900905609,0.7006688714027405,285.01776123046875,284.95001220703125,304.45263671875,297.89117431640625,300.6556091308594,297.2933654785156,285.014892578125,1.0,0.4738772213459015,1.0,1.0,0.7823975682258606,1.0,-2.478192090988159,1.1601202487945557,1.3180718421936035,0.5908918380737305,0.9574265480041504,0.9574265480041504,0.0,93.3460464477539,112.0,67997.59375,0.0,1321.9720458984375,1.0,278.84246826171875,283.2570495605469,300.8797912597656,305.2494506835937,293.1499938964844,293.1499938964844,278.54998779296875,32621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929194569587708,1.0,0.0,0.0,3.683914422988892,3.6839382648468018,9.05549825347407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.8125,0.0,1545.717529296875,1895.4371337890625,0.0,2406.8740234375,0.910185158252716,1.0,0.0,3.0,1.0,0.0
17674740,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8737776875495911,0.3732344508171081,0.3375421464443207,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.960442304611206,0.4861822724342346,0.461286187171936,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8451045751571655,0.3374175727367401,0.2371811121702194,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8542656898498535,0.3487309217453003,0.3320633769035339,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6536221504211426,0.1535680294036865,0.7033413052558899,284.9141540527344,284.95001220703125,304.4914245605469,297.93310546875,300.6656799316406,297.2806396484375,284.9172668457031,1.0,0.4796739816665649,1.0,1.0,0.7851226329803467,1.0,-2.4866726398468018,1.1635876893997192,1.3230849504470823,0.5924134850502014,0.8688965439796448,0.8688965439796448,0.0,100.04698944091795,115.0,68821.703125,0.0,1360.8525390625,1.0,278.5574645996094,283.1459045410156,300.9485778808594,305.44903564453125,293.1499938964844,293.1499938964844,278.8500061035156,38145.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995495200157166,1.0,0.0,0.0,3.5840539932250977,3.5840775966644287,8.571214493713342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.623046875,0.0,1476.795654296875,1895.4371337890625,0.0,2467.306884765625,0.8927584886550903,1.0,0.0,3.0,1.0,0.0
17674800,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8737776875495911,0.3732344508171081,0.3375421464443207,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.960442304611206,0.4861822724342346,0.461286187171936,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8451045751571655,0.3374175727367401,0.2371811121702194,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8542656898498535,0.3487309217453003,0.3320633769035339,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6536221504211426,0.1535680294036865,0.7033413052558899,284.9141540527344,284.95001220703125,304.4914245605469,297.93310546875,300.6656799316406,297.2806396484375,284.9172668457031,1.0,0.4796739816665649,1.0,1.0,0.7851226329803467,1.0,-2.4866726398468018,1.1635876893997192,1.3230849504470823,0.5924134850502014,0.8688965439796448,0.8688965439796448,0.0,100.04698944091795,115.0,68821.703125,0.0,1360.8525390625,1.0,278.5574645996094,283.1459045410156,300.9485778808594,305.44903564453125,293.1499938964844,293.1499938964844,278.8500061035156,38145.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995495200157166,1.0,0.0,0.0,3.5840539932250977,3.5840775966644287,8.571214493713342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.623046875,0.0,1476.795654296875,1895.4371337890625,0.0,2467.306884765625,0.8927584886550903,1.0,0.0,3.0,1.0,0.0
17674860,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8656010627746582,0.3739893436431885,0.3381252288818359,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9515476822853088,0.4881868958473205,0.4630006849765777,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8395333290100098,0.3404817879199981,0.2392911612987518,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8474562764167786,0.3504937589168548,0.3337127864360809,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6480098962783813,0.1540827006101608,0.7060350179672241,285.0226135253906,284.95001220703125,304.5298767089844,297.97418212890625,300.6841735839844,297.2825012207031,285.0198059082031,1.0,0.4844810366630554,1.0,1.0,0.7871344089508057,1.0,-2.497180461883545,1.1682775020599363,1.3289029598236084,0.5945741534233093,0.9770463109016418,0.9770463109016418,0.0,104.98120880126952,118.0,68826.515625,0.0,1395.0533447265625,1.0,278.8428955078125,283.250244140625,300.9608459472656,305.38446044921875,293.1499938964844,293.1499938964844,278.54998779296875,32526.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935411334037781,1.0,0.0,0.0,3.735100507736206,3.7351248264312735,9.308889730164084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.89453125,0.0,1603.3326416015625,1895.4371337890625,0.0,2412.526611328125,0.9216831922531128,1.0,0.0,3.0,1.0,0.0
17674920,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8656010627746582,0.3739893436431885,0.3381252288818359,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9515476822853088,0.4881868958473205,0.4630006849765777,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8395333290100098,0.3404817879199981,0.2392911612987518,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8474562764167786,0.3504937589168548,0.3337127864360809,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6480098962783813,0.1540827006101608,0.7060350179672241,285.0226135253906,284.95001220703125,304.5298767089844,297.97418212890625,300.6841735839844,297.2825012207031,285.0198059082031,1.0,0.4844810366630554,1.0,1.0,0.7871344089508057,1.0,-2.497180461883545,1.1682775020599363,1.3289029598236084,0.5945741534233093,0.9770463109016418,0.9770463109016418,0.0,104.98120880126952,118.0,68826.515625,0.0,1395.0533447265625,1.0,278.8428955078125,283.250244140625,300.9608459472656,305.38446044921875,293.1499938964844,293.1499938964844,278.54998779296875,32526.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935411334037781,1.0,0.0,0.0,3.735100507736206,3.7351248264312735,9.308889730164084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.89453125,0.0,1603.3326416015625,1895.4371337890625,0.0,2412.526611328125,0.9216831922531128,1.0,0.0,3.0,1.0,0.0
17674980,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.858412504196167,0.3736347258090973,0.3382450342178345,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.943725287914276,0.4894348680973053,0.4645735025405884,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8348884582519531,0.3428052067756653,0.2411804497241974,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8416959047317505,0.3515604138374328,0.3350924253463745,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6432978510856628,0.1543053388595581,0.7083038091659546,284.9071655273437,284.95001220703125,304.5679626464844,298.0140991210937,300.6971435546875,297.27471923828125,284.910888671875,1.0,0.4886733293533325,1.0,1.0,0.7891461849212646,1.0,-2.505873203277588,1.172052264213562,1.3338208198547363,0.5963821411132812,0.8799914717674255,0.8799914717674255,0.0,109.4416961669922,121.0,69703.5625,0.0,1425.162841796875,1.0,278.5569763183594,283.1271057128906,301.0296936035156,305.5894775390625,293.1499938964844,293.1499938964844,278.8500061035156,38155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002061247825623,1.0,0.0,0.0,3.643530130386353,3.6435546875,8.858048659021733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.9189453125,0.0,1542.0821533203125,1895.4371337890625,0.0,2473.309814453125,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
17675040,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.858412504196167,0.3736347258090973,0.3382450342178345,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.943725287914276,0.4894348680973053,0.4645735025405884,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8348884582519531,0.3428052067756653,0.2411804497241974,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8416959047317505,0.3515604138374328,0.3350924253463745,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6432978510856628,0.1543053388595581,0.7083038091659546,284.9071655273437,284.95001220703125,304.5679626464844,298.0140991210937,300.6971435546875,297.27471923828125,284.910888671875,1.0,0.4886733293533325,1.0,1.0,0.7891461849212646,1.0,-2.505873203277588,1.172052264213562,1.3338208198547363,0.5963821411132812,0.8799914717674255,0.8799914717674255,0.0,109.4416961669922,121.0,69703.5625,0.0,1425.162841796875,1.0,278.5569763183594,283.1271057128906,301.0296936035156,305.5894775390625,293.1499938964844,293.1499938964844,278.8500061035156,38155.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002061247825623,1.0,0.0,0.0,3.643530130386353,3.6435546875,8.858048659021733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.9189453125,0.0,1542.0821533203125,1895.4371337890625,0.0,2473.309814453125,0.9059335589408876,1.0,0.0,3.0,1.0,0.0
17675100,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8553828001022339,0.3739283084869385,0.3383072316646576,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.940399408340454,0.4904663264751434,0.4653647243976593,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8330442905426025,0.3443000614643097,0.2421224266290664,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8392882347106934,0.3523484170436859,0.3357311487197876,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.641292154788971,0.1545190811157226,0.7092286348342896,285.0370483398437,284.95001220703125,304.5868225097656,298.0335388183594,300.7060546875,297.27545166015625,285.0418395996094,1.0,0.4905721247196197,1.0,1.0,0.7901520729064941,1.0,-2.509904384613037,1.1738022565841677,1.3361022472381592,0.597136378288269,0.972939670085907,0.972939670085907,0.0,111.43196105957033,121.0,69248.3828125,0.0,1438.8624267578125,1.0,278.80224609375,283.264404296875,301.0062866210937,305.4116516113281,293.1499938964844,293.1499938964844,278.8500061035156,33576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950472831726074,1.0,0.0,0.0,3.7040841579437256,3.704108476638794,9.154929330179584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.1630859375,0.0,1575.7767333984375,1895.4371337890625,0.0,2426.23291015625,0.9175036549568176,1.0,0.0,3.0,1.0,0.0
17675160,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8534549474716187,0.3743924498558044,0.3387573063373565,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.938323140144348,0.4916810989379883,0.4665272831916809,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8321437835693359,0.345938891172409,0.2432848513126373,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8378211259841919,0.3532847762107849,0.3366367518901825,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6400309801101685,0.1548226922750473,0.7107362747192383,285.02593994140625,284.95001220703125,304.6055603027344,298.0526123046875,300.7163391113281,297.27862548828125,285.0235595703125,1.0,0.4924903512001037,1.0,1.0,0.7911566495895386,1.0,-2.5161361694335938,1.1766382455825806,1.3394979238510132,0.5985026359558105,0.994266927242279,0.994266927242279,0.0,113.0605926513672,124.0,69644.7890625,0.0,1453.909423828125,1.0,278.8429870605469,283.24200439453125,301.0395202636719,305.5180969238281,293.1499938964844,293.1499938964844,278.54998779296875,32661.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794266402721405,1.0,0.0,0.0,3.78638768196106,3.786412477493286,9.566288099449594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.099609375,0.0,1664.3524169921875,1895.4371337890625,0.0,2419.124267578125,0.9335291981697084,1.0,0.0,3.0,1.0,0.0
17675220,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8482930660247803,0.3740244209766388,0.3388533592224121,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9326881170272828,0.4929770231246948,0.4681611061096191,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8292387127876282,0.3483133912086487,0.2451973110437393,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8338541984558105,0.3543043136596679,0.3379530906677246,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6367623805999756,0.1550405323505401,0.7128667831420898,284.90167236328125,284.95001220703125,304.64263916015625,298.08935546875,300.72918701171875,297.27154541015625,284.905517578125,1.0,0.4960735142230987,1.0,1.0,0.7931658625602722,1.0,-2.5246598720550537,1.18034029006958,1.344319462776184,0.600288987159729,0.8911097049713135,0.8911097049713135,0.0,116.72853088378906,112.0,70559.9921875,0.0,1480.7930908203125,1.0,278.5565795898437,283.10919189453125,301.105224609375,305.72332763671875,293.1499938964844,293.1499938964844,278.8500061035156,38167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009361028671265,1.0,0.0,0.0,3.702019691467285,3.702044486999512,9.144726504928258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.0556640625,0.0,1608.26171875,1895.4371337890625,0.0,2479.986572265625,0.9188502430915833,1.0,0.0,3.0,1.0,0.0
17675280,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8482930660247803,0.3740244209766388,0.3388533592224121,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9326881170272828,0.4929770231246948,0.4681611061096191,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8292387127876282,0.3483133912086487,0.2451973110437393,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8338541984558105,0.3543043136596679,0.3379530906677246,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6367623805999756,0.1550405323505401,0.7128667831420898,284.90167236328125,284.95001220703125,304.64263916015625,298.08935546875,300.72918701171875,297.27154541015625,284.905517578125,1.0,0.4960735142230987,1.0,1.0,0.7931658625602722,1.0,-2.5246598720550537,1.18034029006958,1.344319462776184,0.600288987159729,0.8911097049713135,0.8911097049713135,0.0,116.72853088378906,112.0,70559.9921875,0.0,1480.7930908203125,1.0,278.5565795898437,283.10919189453125,301.105224609375,305.72332763671875,293.1499938964844,293.1499938964844,278.8500061035156,38167.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009361028671265,1.0,0.0,0.0,3.702019691467285,3.702044486999512,9.144726504928258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.0556640625,0.0,1608.26171875,1895.4371337890625,0.0,2479.986572265625,0.9188502430915833,1.0,0.0,3.0,1.0,0.0
17675340,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8530256152153015,0.3748058676719665,0.3391255140304565,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.939944863319397,0.4952401220798492,0.4698703289031982,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8355729579925537,0.3515381515026092,0.2471652179956436,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8391331434249878,0.356007307767868,0.3392111957073211,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6404626965522766,0.1555665880441665,0.7141151428222656,285.02935791015625,284.95001220703125,304.6791076660156,298.1241149902344,300.74810791015625,297.2762145996094,285.0272216796875,1.0,0.4948000907897949,1.0,1.0,0.7951750755310059,1.0,-2.532412528991699,1.183690071105957,1.3487224578857422,0.6017791628837585,1.0,1.0,0.0,114.0509262084961,100.0,70356.390625,0.0,1479.44287109375,1.0,278.8436889648437,283.2348937988281,301.1108703613281,305.6405334472656,293.1499938964844,293.1499938964844,278.54998779296875,33046.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949937582015991,1.0,0.0,0.0,3.831479072570801,3.8315043449401855,9.795490996111766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.626953125,0.0,1721.4066162109375,1895.4371337890625,0.0,2425.745361328125,0.9437696933746338,1.0,0.0,3.0,1.0,0.0
17675400,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8530256152153015,0.3748058676719665,0.3391255140304565,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.939944863319397,0.4952401220798492,0.4698703289031982,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8355729579925537,0.3515381515026092,0.2471652179956436,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8391331434249878,0.356007307767868,0.3392111957073211,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6404626965522766,0.1555665880441665,0.7141151428222656,285.02935791015625,284.95001220703125,304.6791076660156,298.1241149902344,300.74810791015625,297.2762145996094,285.0272216796875,1.0,0.4948000907897949,1.0,1.0,0.7951750755310059,1.0,-2.532412528991699,1.183690071105957,1.3487224578857422,0.6017791628837585,1.0,1.0,0.0,114.0509262084961,100.0,70356.390625,0.0,1479.44287109375,1.0,278.8436889648437,283.2348937988281,301.1108703613281,305.6405334472656,293.1499938964844,293.1499938964844,278.54998779296875,33046.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949937582015991,1.0,0.0,0.0,3.831479072570801,3.8315043449401855,9.795490996111766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12167.626953125,0.0,1721.4066162109375,1895.4371337890625,0.0,2425.745361328125,0.9437696933746338,1.0,0.0,3.0,1.0,0.0
17675460,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8635805249214172,0.3745006918907165,0.3389152288436889,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9543463587760924,0.4965624809265136,0.4711487293243408,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8475462794303894,0.3540442585945129,0.2488800883293151,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8501163125038147,0.3570392429828644,0.3401545286178589,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6485975980758667,0.1558452695608139,0.7146385908126831,284.8959045410156,284.95001220703125,304.7149353027344,298.15655517578125,300.7605285644531,297.2699890136719,284.8989562988281,1.0,0.490929514169693,1.0,1.0,0.7972373366355896,1.0,-2.537525415420532,1.1857017278671265,1.351823806762695,0.6026692986488342,0.8987329006195068,0.8987329006195068,0.0,107.79683685302734,88.0,71241.609375,0.0,1459.1263427734375,1.0,278.5570373535156,283.092529296875,301.1714782714844,305.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,38212.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014715313911438,1.0,0.0,0.0,3.75183367729187,3.751859188079834,9.392483661940788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.490234375,0.0,1666.4593505859375,1895.4371337890625,0.0,2484.88671875,0.9296950101852416,1.0,0.0,3.0,1.0,0.0
17675520,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8635805249214172,0.3745006918907165,0.3389152288436889,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9543463587760924,0.4965624809265136,0.4711487293243408,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8475462794303894,0.3540442585945129,0.2488800883293151,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8501163125038147,0.3570392429828644,0.3401545286178589,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6485975980758667,0.1558452695608139,0.7146385908126831,284.8959045410156,284.95001220703125,304.7149353027344,298.15655517578125,300.7605285644531,297.2699890136719,284.8989562988281,1.0,0.490929514169693,1.0,1.0,0.7972373366355896,1.0,-2.537525415420532,1.1857017278671265,1.351823806762695,0.6026692986488342,0.8987329006195068,0.8987329006195068,0.0,107.79683685302734,88.0,71241.609375,0.0,1459.1263427734375,1.0,278.5570373535156,283.092529296875,301.1714782714844,305.83843994140625,293.1499938964844,293.1499938964844,278.8500061035156,38212.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014715313911438,1.0,0.0,0.0,3.75183367729187,3.751859188079834,9.392483661940788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.490234375,0.0,1666.4593505859375,1895.4371337890625,0.0,2484.88671875,0.9296950101852416,1.0,0.0,3.0,1.0,0.0
17675580,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8809736371040344,0.3753615617752075,0.3390206098556518,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9745993614196776,0.498925507068634,0.4726848006248474,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8662376403808594,0.3575258553028106,0.2508228123188019,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8675933480262756,0.3587663173675537,0.3411878645420074,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6617835164070129,0.1564762592315673,0.7151637673377991,285.0339660644531,284.95001220703125,304.7499694824219,298.1864013671875,300.77947998046875,297.2762451171875,285.0330505371094,1.0,0.485461413860321,1.0,1.0,0.7992995977401733,1.0,-2.5436978340148926,1.188274621963501,1.355423092842102,0.6037184596061707,1.0,1.0,0.0,98.9737777709961,76.0,70881.4453125,0.0,1428.973876953125,1.0,278.8435363769531,283.2330017089844,301.172607421875,305.7400817871094,293.1499938964844,293.1499938964844,278.54998779296875,33574.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954321503639221,1.0,0.0,0.0,3.860174655914306,3.8602004051208496,9.942765473169857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.0751953125,0.0,1760.614501953125,1895.4371337890625,0.0,2429.738037109375,0.9506911039352416,1.0,0.0,3.0,1.0,0.0
