time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675640,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8809736371040344,0.3753615617752075,0.3390206098556518,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9745993614196776,0.498925507068634,0.4726848006248474,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8662376403808594,0.3575258553028106,0.2508228123188019,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8675933480262756,0.3587663173675537,0.3411878645420074,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.6617835164070129,0.1564762592315673,0.7151637673377991,285.0339660644531,284.95001220703125,304.7499694824219,298.1864013671875,300.77947998046875,297.2762451171875,285.0330505371094,1.0,0.485461413860321,1.0,1.0,0.7992995977401733,1.0,-2.5436978340148926,1.188274621963501,1.355423092842102,0.6037184596061707,1.0,1.0,0.0,98.9737777709961,76.0,70881.4453125,0.0,1428.973876953125,1.0,278.8435363769531,283.2330017089844,301.172607421875,305.7400817871094,293.1499938964844,293.1499938964844,278.54998779296875,33574.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954321503639221,1.0,0.0,0.0,3.860174655914306,3.8602004051208496,9.942765473169857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.0751953125,0.0,1760.614501953125,1895.4371337890625,0.0,2429.738037109375,0.9506911039352416,1.0,0.0,3.0,1.0,0.0
17675700,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8921675086021423,0.3753902018070221,0.3391278088092804,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9857622981071472,0.4997905492782593,0.4735421538352966,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8781964182853699,0.3590210378170013,0.2518600523471832,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.878873348236084,0.3594093918800354,0.3417724668979645,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6704343557357788,0.1567322760820388,0.7157039046287537,284.8863220214844,284.95001220703125,304.7672119140625,298.2002868652344,300.78680419921875,297.2757263183594,284.8780212402344,1.0,0.4824073910713196,1.0,1.0,0.8003307580947876,1.0,-2.547458410263061,1.1898804903030396,1.3575778007507324,0.6044970154762268,0.923072099685669,0.923072099685669,0.0,94.0093002319336,76.0,71968.390625,0.0,1412.3084716796875,1.0,278.5934143066406,283.06121826171875,301.2294616699219,305.9908447265625,293.1499938964844,293.1499938964844,278.54998779296875,36145.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007922172546387,1.0,0.0,0.0,3.859018325805664,3.859044551849365,9.93680941974162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.599609375,0.0,1779.5345458984375,1895.4371337890625,0.0,2478.670654296875,0.9505890607833862,1.0,0.0,3.0,1.0,0.0
17675760,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9036120772361756,0.3751467168331146,0.3387733101844787,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9959452152252196,0.5003827214241028,0.4739638566970825,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8906548619270325,0.3603206574916839,0.2526453137397766,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8906254172325134,0.3598272502422333,0.3420282900333404,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6794825792312622,0.1568765044212341,0.7155774235725403,284.8952941894531,284.95001220703125,304.78424072265625,298.2134094238281,300.79205322265625,297.271728515625,284.8994140625,1.0,0.4790653586387634,1.0,1.0,0.8013418912887573,1.0,-2.548640489578247,1.1902196407318115,1.358420968055725,0.6045856475830078,0.906225085258484,0.906225085258484,0.0,89.12660217285156,64.0,71778.8828125,0.0,1392.6278076171875,1.0,278.5560913085937,283.0848999023437,301.228759765625,305.9342041015625,293.1499938964844,293.1499938964844,278.25,38295.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018202781677246,1.0,0.0,0.0,3.784924983978272,3.7849507331848153,9.558898454997689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.2919921875,0.0,1706.334716796875,1895.4371337890625,0.0,2488.079345703125,0.9371675252914428,1.0,0.0,3.0,1.0,0.0
17675820,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9230484366416932,0.3748330175876617,0.3381437063217163,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.5033143758773804,0.4545418322086334,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9112211465835572,0.3630379438400268,0.2542814016342163,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9094817042350768,0.3606516420841217,0.3425056040287018,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6937738060951233,0.1571058630943298,0.7153371572494507,284.8887634277344,284.95001220703125,304.8175964355469,298.2372131347656,300.80523681640625,297.2730712890625,284.889892578125,1.0,0.4706000089645386,1.0,1.0,0.8033641576766968,1.0,-2.5267562866210938,1.1788536310195925,1.347902536392212,0.5985763072967529,0.8372134566307068,0.8372134566307068,0.0,81.53136444091797,52.0,71346.9140625,0.0,1331.995849609375,1.0,278.2576599121094,283.0727233886719,301.2343444824219,305.9347839355469,293.1499938964844,293.1499938964844,278.54998779296875,40947.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803463876247406,1.0,0.0,0.0,3.542229413986206,3.542253255844116,8.372336424145033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.638671875,0.0,1452.4642333984375,1895.4371337890625,0.0,2503.13671875,0.8864203095436096,1.0,0.0,3.0,1.0,0.0
17675880,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9230484366416932,0.3748330175876617,0.3381437063217163,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.5033143758773804,0.4545418322086334,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9112211465835572,0.3630379438400268,0.2542814016342163,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9094817042350768,0.3606516420841217,0.3425056040287018,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.6937738060951233,0.1571058630943298,0.7153371572494507,284.8887634277344,284.95001220703125,304.8175964355469,298.2372131347656,300.80523681640625,297.2730712890625,284.889892578125,1.0,0.4706000089645386,1.0,1.0,0.8033641576766968,1.0,-2.5267562866210938,1.1788536310195925,1.347902536392212,0.5985763072967529,0.8372134566307068,0.8372134566307068,0.0,81.53136444091797,52.0,71346.9140625,0.0,1331.995849609375,1.0,278.2576599121094,283.0727233886719,301.2343444824219,305.9347839355469,293.1499938964844,293.1499938964844,278.54998779296875,40947.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803463876247406,1.0,0.0,0.0,3.542229413986206,3.542253255844116,8.372336424145033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.638671875,0.0,1452.4642333984375,1895.4371337890625,0.0,2503.13671875,0.8864203095436096,1.0,0.0,3.0,1.0,0.0
17675940,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9489651918411256,0.375694215297699,0.3384658992290497,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.5117862224578857,0.4233201742172241,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9396992325782776,0.3666873276233673,0.2564882040023803,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9358810782432556,0.3622945845127105,0.343608409166336,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7117388248443604,0.1577605456113815,0.716425359249115,284.9679260253906,284.95001220703125,304.8500061035156,298.2575378417969,300.8381042480469,297.3135681152344,284.9652099609375,1.0,0.4602217078208923,1.0,1.0,0.8053864240646362,1.0,-2.494990587234497,1.1626867055892944,1.332303762435913,0.5896573066711426,0.8993219137191772,0.8993219137191772,0.0,73.1721420288086,55.0,70031.703125,0.0,1256.99755859375,1.0,278.5419311523437,283.1699523925781,301.22723388671875,305.7673034667969,293.1499938964844,293.1499938964844,278.25,34993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941259741783142,1.0,0.0,0.0,3.617331027984619,3.61735463142395,8.731117304705549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.943359375,0.0,1489.66064453125,1895.4371337890625,0.0,2417.84619140625,0.8967447280883789,1.0,0.0,3.0,1.0,0.0
17676000,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9489651918411256,0.375694215297699,0.3384658992290497,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9990000128746032,0.5117862224578857,0.4233201742172241,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9396992325782776,0.3666873276233673,0.2564882040023803,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9358810782432556,0.3622945845127105,0.343608409166336,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7117388248443604,0.1577605456113815,0.716425359249115,284.9679260253906,284.95001220703125,304.8500061035156,298.2575378417969,300.8381042480469,297.3135681152344,284.9652099609375,1.0,0.4602217078208923,1.0,1.0,0.8053864240646362,1.0,-2.494990587234497,1.1626867055892944,1.332303762435913,0.5896573066711426,0.8993219137191772,0.8993219137191772,0.0,73.1721420288086,55.0,70031.703125,0.0,1256.99755859375,1.0,278.5419311523437,283.1699523925781,301.22723388671875,305.7673034667969,293.1499938964844,293.1499938964844,278.25,34993.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941259741783142,1.0,0.0,0.0,3.617331027984619,3.61735463142395,8.731117304705549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.943359375,0.0,1489.66064453125,1895.4371337890625,0.0,2417.84619140625,0.8967447280883789,1.0,0.0,3.0,1.0,0.0
17676060,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.966186225414276,0.3756362497806549,0.3383961915969848,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.521945059299469,0.4022369980812073,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9603163003921508,0.3697262704372406,0.2585447132587433,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9549716114997864,0.363387793302536,0.3445740342140198,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7240555286407471,0.1583095639944076,0.7181462049484253,284.91748046875,284.95001220703125,304.8815002441406,298.2745361328125,300.8761901855469,297.3620300292969,284.91748046875,1.0,0.4540838897228241,1.0,1.0,0.8066109418869019,1.0,-2.475257635116577,1.15268874168396,1.3225687742233276,0.5839784741401672,0.8311750888824463,0.8311750888824463,0.0,67.87749481201172,75.0,69725.84375,0.0,1210.904296875,1.0,278.2585144042969,283.120361328125,301.2682189941406,305.85089111328125,293.1499938964844,293.1499938964844,278.54998779296875,39258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960736751556396,1.0,0.0,0.0,3.430060625076294,3.4300832748413086,7.850492806937837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.2080078125,0.0,1324.8741455078125,1895.4371337890625,0.0,2435.5830078125,0.8601067066192627,1.0,0.0,3.0,1.0,0.0
17676120,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.966186225414276,0.3756362497806549,0.3383961915969848,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9990000128746032,0.521945059299469,0.4022369980812073,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9603163003921508,0.3697262704372406,0.2585447132587433,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9549716114997864,0.363387793302536,0.3445740342140198,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7240555286407471,0.1583095639944076,0.7181462049484253,284.91748046875,284.95001220703125,304.8815002441406,298.2745361328125,300.8761901855469,297.3620300292969,284.91748046875,1.0,0.4540838897228241,1.0,1.0,0.8066109418869019,1.0,-2.475257635116577,1.15268874168396,1.3225687742233276,0.5839784741401672,0.8311750888824463,0.8311750888824463,0.0,67.87749481201172,75.0,69725.84375,0.0,1210.904296875,1.0,278.2585144042969,283.120361328125,301.2682189941406,305.85089111328125,293.1499938964844,293.1499938964844,278.54998779296875,39258.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960736751556396,1.0,0.0,0.0,3.430060625076294,3.4300832748413086,7.850492806937837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.2080078125,0.0,1324.8741455078125,1895.4371337890625,0.0,2435.5830078125,0.8601067066192627,1.0,0.0,3.0,1.0,0.0
17676180,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9647877216339112,0.3765763640403747,0.33906951546669,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.531065821647644,0.404776006937027,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9615219235420228,0.3735906779766083,0.2611189186573028,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9543218612670898,0.3651435077190399,0.3460943698883056,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7238713502883911,0.1592732220888137,0.722088098526001,285.0082702636719,284.95001220703125,304.9122314453125,298.2885131835937,300.9141845703125,297.4055480957031,285.0069885253906,1.0,0.4573318660259247,1.0,1.0,0.8078355193138123,1.0,-2.488734722137451,1.1591577529907229,1.329577088356018,0.5869380235671997,0.9207335114479064,0.9207335114479064,0.0,68.8397216796875,95.0,69762.4609375,0.0,1231.07763671875,1.0,278.5412292480469,283.2108459472656,301.2685852050781,305.7616882324219,293.1499938964844,293.1499938964844,278.25,32916.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888270616531372,1.0,0.0,0.0,3.5714683532714844,3.571491241455078,8.511124178767204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.845703125,0.0,1424.9635009765625,1895.4371337890625,0.0,2369.743408203125,0.8852074146270752,1.0,0.0,3.0,1.0,0.0
17676240,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9647877216339112,0.3765763640403747,0.33906951546669,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.531065821647644,0.404776006937027,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9615219235420228,0.3735906779766083,0.2611189186573028,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9543218612670898,0.3651435077190399,0.3460943698883056,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7238713502883911,0.1592732220888137,0.722088098526001,285.0082702636719,284.95001220703125,304.9122314453125,298.2885131835937,300.9141845703125,297.4055480957031,285.0069885253906,1.0,0.4573318660259247,1.0,1.0,0.8078355193138123,1.0,-2.488734722137451,1.1591577529907229,1.329577088356018,0.5869380235671997,0.9207335114479064,0.9207335114479064,0.0,68.8397216796875,95.0,69762.4609375,0.0,1231.07763671875,1.0,278.5412292480469,283.2108459472656,301.2685852050781,305.7616882324219,293.1499938964844,293.1499938964844,278.25,32916.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888270616531372,1.0,0.0,0.0,3.5714683532714844,3.571491241455078,8.511124178767204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.845703125,0.0,1424.9635009765625,1895.4371337890625,0.0,2369.743408203125,0.8852074146270752,1.0,0.0,3.0,1.0,0.0
17676300,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9577934741973876,0.3765919804573059,0.339401364326477,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.5337206125259399,0.4137793779373169,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9557990431785583,0.3752048909664154,0.2624370753765106,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.947468638420105,0.3657498657703399,0.3469109535217285,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7196570038795471,0.1596490293741226,0.7245162725448608,284.8914489746094,284.95001220703125,304.9272766113281,298.2944641113281,300.92462158203125,297.41021728515625,284.88922119140625,1.0,0.4616038799285888,1.0,1.0,0.8084477782249451,1.0,-2.50542426109314,1.167285680770874,1.3381385803222656,0.5911601781845093,0.8441506624221802,0.8441506624221802,0.0,71.34476470947266,95.0,70832.5546875,0.0,1261.9261474609375,1.0,278.29949951171875,283.0754089355469,301.322998046875,306.0115051269531,293.1499938964844,293.1499938964844,278.25,37100.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943953275680542,1.0,0.0,0.0,3.5462162494659424,3.5462393760681152,8.391193091483728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.755859375,0.0,1428.7398681640625,1895.4371337890625,0.0,2420.29736328125,0.8807206153869629,1.0,0.0,3.0,1.0,0.0
17676360,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9466108679771424,0.3765319287776947,0.3394243121147156,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9990000128746032,0.5350209474563599,0.4273616373538971,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9460578560829164,0.3767631649971008,0.2635849714279175,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9365251064300536,0.3662618696689605,0.347507506608963,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7127975821495056,0.1599406003952026,0.7264824509620667,284.9443054199219,284.95001220703125,304.9421081542969,298.2997131347656,300.9296875,297.4045104980469,284.94708251953125,1.0,0.4672577381134033,1.0,1.0,0.8093438148498535,1.0,-2.526220798492432,1.1773808002471924,1.3488398790359497,0.5964275002479553,0.8677139282226562,0.8677139282226562,0.0,75.07231140136719,115.0,71230.046875,0.0,1303.50927734375,1.0,278.25848388671875,283.121826171875,301.3187866210937,305.9749755859375,293.1499938964844,293.1499938964844,278.54998779296875,36837.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959997057914734,1.0,0.0,0.0,3.5013537406921387,3.5013763904571533,8.180225563592103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.8349609375,0.0,1380.00732421875,1895.4371337890625,0.0,2434.908935546875,0.8737718462944031,1.0,0.0,3.0,1.0,0.0
17676420,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9193283915519714,0.3774367570877075,0.3403257727622986,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.5348601341247559,0.4622673392295837,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9216322302818298,0.3806884586811065,0.2664152383804321,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.910398244857788,0.3679760694503784,0.3492778539657593,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6950850486755371,0.1607338786125183,0.7313665747642517,285.058349609375,284.95001220703125,304.9711608886719,298.3082275390625,300.9345703125,297.38201904296875,285.05670166015625,1.0,0.4819395840167999,1.0,1.0,0.8111358284950256,1.0,-2.580625057220459,1.2038824558258057,1.3767424821853638,0.6103959083557129,0.999242663383484,0.999242663383484,0.0,85.16736602783203,135.0,72337.9921875,0.0,1416.8360595703125,1.0,278.5424499511719,283.21417236328125,301.3128662109375,305.960693359375,293.1499938964844,293.1499938964844,278.25,31176.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793898344039917,1.0,0.0,0.0,3.703356027603149,3.703379631042481,9.151330004897318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.064453125,0.0,1556.729736328125,1895.4371337890625,0.0,2415.775146484375,0.9136923551559448,1.0,0.0,3.0,1.0,0.0
17676480,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9193283915519714,0.3774367570877075,0.3403257727622986,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.5348601341247559,0.4622673392295837,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9216322302818298,0.3806884586811065,0.2664152383804321,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.910398244857788,0.3679760694503784,0.3492778539657593,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.6950850486755371,0.1607338786125183,0.7313665747642517,285.058349609375,284.95001220703125,304.9711608886719,298.3082275390625,300.9345703125,297.38201904296875,285.05670166015625,1.0,0.4819395840167999,1.0,1.0,0.8111358284950256,1.0,-2.580625057220459,1.2038824558258057,1.3767424821853638,0.6103959083557129,0.999242663383484,0.999242663383484,0.0,85.16736602783203,135.0,72337.9921875,0.0,1416.8360595703125,1.0,278.5424499511719,283.21417236328125,301.3128662109375,305.960693359375,293.1499938964844,293.1499938964844,278.25,31176.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793898344039917,1.0,0.0,0.0,3.703356027603149,3.703379631042481,9.151330004897318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.064453125,0.0,1556.729736328125,1895.4371337890625,0.0,2415.775146484375,0.9136923551559448,1.0,0.0,3.0,1.0,0.0
17676540,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8893904089927673,0.377105176448822,0.3407910466194153,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9979338049888612,0.529453694820404,0.5034275054931641,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8939347863197327,0.383674681186676,0.2690256536006927,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8825326561927795,0.3688792586326599,0.3508393168449402,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6735905408859253,0.1609947234392166,0.7355344891548157,284.9402770996094,284.95001220703125,304.99932861328125,298.3142395019531,300.919921875,297.3231811523437,284.9436950683594,1.0,0.4996804296970367,1.0,1.0,0.8129278421401978,1.0,-2.641794443130493,1.2336320877075195,1.4081623554229736,0.6265498995780945,0.9268801212310792,0.9268801212310792,0.0,99.07575225830078,155.0,74698.859375,0.0,1560.4744873046875,1.0,278.25665283203125,283.0608825683594,301.3529357910156,306.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,35583.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804967999458313,1.0,0.0,0.0,3.715627908706665,3.715652465820313,9.212080271936428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.6884765625,0.0,1604.2452392578125,1895.4371337890625,0.0,2516.9326171875,0.9199636578559875,1.0,0.0,3.0,1.0,0.0
17676600,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8893904089927673,0.377105176448822,0.3407910466194153,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9979338049888612,0.529453694820404,0.5034275054931641,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8939347863197327,0.383674681186676,0.2690256536006927,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8825326561927795,0.3688792586326599,0.3508393168449402,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6735905408859253,0.1609947234392166,0.7355344891548157,284.9402770996094,284.95001220703125,304.99932861328125,298.3142395019531,300.919921875,297.3231811523437,284.9436950683594,1.0,0.4996804296970367,1.0,1.0,0.8129278421401978,1.0,-2.641794443130493,1.2336320877075195,1.4081623554229736,0.6265498995780945,0.9268801212310792,0.9268801212310792,0.0,99.07575225830078,155.0,74698.859375,0.0,1560.4744873046875,1.0,278.25665283203125,283.0608825683594,301.3529357910156,306.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,35583.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804967999458313,1.0,0.0,0.0,3.715627908706665,3.715652465820313,9.212080271936428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.6884765625,0.0,1604.2452392578125,1895.4371337890625,0.0,2516.9326171875,0.9199636578559875,1.0,0.0,3.0,1.0,0.0
17676660,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8481990098953247,0.3765714764595032,0.3411620557308197,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9532006978988647,0.5253568291664124,0.4994582831859588,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8546261191368103,0.386446863412857,0.2716195285320282,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8429335951805115,0.3694540858268738,0.3523112833499908,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6427645683288574,0.1608163714408874,0.739352285861969,284.92266845703125,284.95001220703125,305.0265808105469,298.31787109375,300.9092712402344,297.28277587890625,284.9247131347656,1.0,0.515618622303009,1.0,1.0,0.8163930773735046,1.0,-2.645859956741333,1.2348040342330933,1.4110558032989502,0.6272740960121155,0.8925925493240356,0.8925925493240356,0.0,122.10066223144533,158.0,74966.1328125,0.0,1670.603759765625,1.0,278.1524353027344,283.0346374511719,301.33416748046875,306.2470092773437,293.1499938964844,293.1499938964844,278.45001220703125,37211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087877035140991,1.0,0.0,0.0,3.66862154006958,3.668645858764648,8.980471193353878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.849609375,0.0,1563.0985107421875,1895.4371337890625,0.0,2552.03369140625,0.910569190979004,1.0,0.0,3.0,1.0,0.0
17676720,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8481990098953247,0.3765714764595032,0.3411620557308197,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9532006978988647,0.5253568291664124,0.4994582831859588,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8546261191368103,0.386446863412857,0.2716195285320282,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8429335951805115,0.3694540858268738,0.3523112833499908,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.6427645683288574,0.1608163714408874,0.739352285861969,284.92266845703125,284.95001220703125,305.0265808105469,298.31787109375,300.9092712402344,297.28277587890625,284.9247131347656,1.0,0.515618622303009,1.0,1.0,0.8163930773735046,1.0,-2.645859956741333,1.2348040342330933,1.4110558032989502,0.6272740960121155,0.8925925493240356,0.8925925493240356,0.0,122.10066223144533,158.0,74966.1328125,0.0,1670.603759765625,1.0,278.1524353027344,283.0346374511719,301.33416748046875,306.2470092773437,293.1499938964844,293.1499938964844,278.45001220703125,37211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087877035140991,1.0,0.0,0.0,3.66862154006958,3.668645858764648,8.980471193353878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.849609375,0.0,1563.0985107421875,1895.4371337890625,0.0,2552.03369140625,0.910569190979004,1.0,0.0,3.0,1.0,0.0
17676780,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.829944372177124,0.3770038783550262,0.3418653309345245,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.927619218826294,0.5253370404243469,0.4992538094520569,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8381047248840332,0.3900094330310821,0.2743652164936065,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8255274295806885,0.3707056939601898,0.3538691103458404,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6291782259941101,0.1609369963407516,0.7420783042907715,285.025634765625,284.95001220703125,305.0529479980469,298.3193359375,300.91748046875,297.2777404785156,285.022705078125,1.0,0.5258015990257263,1.0,1.0,0.8198583126068115,1.0,-2.654902458190918,1.2385129928588867,1.4163893461227417,0.6290112137794495,1.0,1.0,0.0,136.4586944580078,146.0,74768.703125,0.0,1748.5484619140625,1.0,278.443359375,283.1387023925781,301.31427001953125,306.1498413085937,293.1499938964844,293.1499938964844,278.1499938964844,32677.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804876983165741,1.0,0.0,0.0,3.808801651000977,3.8088266849517822,9.6798805770959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.8515625,0.0,1691.18408203125,1895.4371337890625,0.0,2516.097412109375,0.9384369850158693,1.0,0.0,3.0,1.0,0.0
17676840,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.829944372177124,0.3770038783550262,0.3418653309345245,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.927619218826294,0.5253370404243469,0.4992538094520569,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8381047248840332,0.3900094330310821,0.2743652164936065,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8255274295806885,0.3707056939601898,0.3538691103458404,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6291782259941101,0.1609369963407516,0.7420783042907715,285.025634765625,284.95001220703125,305.0529479980469,298.3193359375,300.91748046875,297.2777404785156,285.022705078125,1.0,0.5258015990257263,1.0,1.0,0.8198583126068115,1.0,-2.654902458190918,1.2385129928588867,1.4163893461227417,0.6290112137794495,1.0,1.0,0.0,136.4586944580078,146.0,74768.703125,0.0,1748.5484619140625,1.0,278.443359375,283.1387023925781,301.31427001953125,306.1498413085937,293.1499938964844,293.1499938964844,278.1499938964844,32677.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804876983165741,1.0,0.0,0.0,3.808801651000977,3.8088266849517822,9.6798805770959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.8515625,0.0,1691.18408203125,1895.4371337890625,0.0,2516.097412109375,0.9384369850158693,1.0,0.0,3.0,1.0,0.0
17676900,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8267359137535095,0.3767158389091491,0.3419980406761169,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9231786131858826,0.5253233313560486,0.4995220899581909,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8359026312828064,0.3914112448692322,0.2755918800830841,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8226735591888428,0.3710286915302276,0.3544822037220001,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.626842200756073,0.1608926653861999,0.7427948713302612,284.8733215332031,284.95001220703125,305.0657653808594,298.3193054199219,300.9198913574219,297.272705078125,284.8670959472656,1.0,0.527744710445404,1.0,1.0,0.8215909004211426,1.0,-2.6584632396698,1.239877223968506,1.4185861349105835,0.6297311782836914,0.9011805653572084,0.9011805653572084,0.0,139.34654235839844,146.0,75726.3359375,0.0,1766.8433837890625,1.0,278.1940612792969,282.9684753417969,301.3533935546875,306.38531494140625,293.1499938964844,293.1499938964844,278.1499938964844,36462.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105403184890747,1.0,0.0,0.0,3.7969624996185294,3.796988010406494,9.619797083360029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.525390625,0.0,1706.50146484375,1895.4371337890625,0.0,2568.169677734375,0.9365054368972778,1.0,0.0,3.0,1.0,0.0
17676960,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8253624439239502,0.3762600123882293,0.3416224420070648,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9215975403785706,0.5252429246902466,0.499441534280777,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8356493711471558,0.3926817774772644,0.2764982283115387,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8217326402664185,0.3711836338043213,0.3546895980834961,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6259220838546753,0.1607660502195358,0.7424699068069458,284.8965759277344,284.95001220703125,305.0783386230469,298.3187866210937,300.9215087890625,297.2660827636719,284.8996887207031,1.0,0.5282439589500427,1.0,1.0,0.8227555155754089,1.0,-2.6588659286499023,1.2398051023483276,1.4190607070922852,0.6296893358230591,0.8924920558929443,0.8924920558929443,0.0,140.29351806640625,134.0,75447.453125,0.0,1771.72509765625,1.0,278.1567077636719,283.00177001953125,301.3365478515625,306.3021850585937,293.1499938964844,293.1499938964844,278.45001220703125,38269.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116704225540161,1.0,0.0,0.0,3.7199246883392334,3.719949960708618,9.233398827745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.505859375,0.0,1629.669677734375,1895.4371337890625,0.0,2578.584716796875,0.922791600227356,1.0,0.0,3.0,1.0,0.0
17677020,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8293328881263733,0.3767369985580444,0.3416073024272918,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.927689254283905,0.5265398621559143,0.5001587271690369,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8418737649917603,0.3963645994663238,0.2787514626979828,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8262825012207031,0.3724258542060852,0.3554862737655639,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6289077401161194,0.1610057204961776,0.7422580122947693,285.0125732421875,284.95001220703125,305.102783203125,298.3163452148437,300.9335327148437,297.2692565917969,285.01007080078125,1.0,0.5264891982078552,1.0,1.0,0.8250848054885864,1.0,-2.663113832473755,1.2414005994796753,1.4217133522033691,0.6304557919502258,0.9978926181793212,0.9978926181793212,0.0,137.10415649414062,122.0,75024.1328125,0.0,1763.5130615234375,1.0,278.4437255859375,283.11981201171875,301.30712890625,306.16485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33299.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067485690116882,1.0,0.0,0.0,3.836985349655152,3.8370108604431152,9.823666005104317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.6181640625,0.0,1730.0758056640625,1895.4371337890625,0.0,2533.28369140625,0.945229172706604,1.0,0.0,3.0,1.0,0.0
17677080,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8293328881263733,0.3767369985580444,0.3416073024272918,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.927689254283905,0.5265398621559143,0.5001587271690369,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8418737649917603,0.3963645994663238,0.2787514626979828,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8262825012207031,0.3724258542060852,0.3554862737655639,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6289077401161194,0.1610057204961776,0.7422580122947693,285.0125732421875,284.95001220703125,305.102783203125,298.3163452148437,300.9335327148437,297.2692565917969,285.01007080078125,1.0,0.5264891982078552,1.0,1.0,0.8250848054885864,1.0,-2.663113832473755,1.2414005994796753,1.4217133522033691,0.6304557919502258,0.9978926181793212,0.9978926181793212,0.0,137.10415649414062,122.0,75024.1328125,0.0,1763.5130615234375,1.0,278.4437255859375,283.11981201171875,301.30712890625,306.16485595703125,293.1499938964844,293.1499938964844,278.1499938964844,33299.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067485690116882,1.0,0.0,0.0,3.836985349655152,3.8370108604431152,9.823666005104317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13187.6181640625,0.0,1730.0758056640625,1895.4371337890625,0.0,2533.28369140625,0.945229172706604,1.0,0.0,3.0,1.0,0.0
17677140,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8374549150466919,0.3762103617191314,0.3411461114883423,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9397823810577391,0.5269782543182373,0.5005751252174377,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8526500463485718,0.399295449256897,0.2807460129261017,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8350746035575867,0.3730266392230987,0.355990320444107,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6352053284645081,0.1610635817050933,0.7416354417800903,284.895751953125,284.95001220703125,305.126220703125,298.31219482421875,300.939453125,297.2624816894531,284.89898681640625,1.0,0.5222794413566589,1.0,1.0,0.8274140357971191,1.0,-2.665321588516236,1.2419577836990356,1.4233636856079102,0.6308619976043701,0.8922640681266785,0.8922640681266785,0.0,130.49139404296875,110.0,75587.484375,0.0,1736.7122802734375,1.0,278.1564025878906,282.99560546875,301.32647705078125,306.3016052246094,293.1499938964844,293.1499938964844,278.45001220703125,38607.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128121495246887,1.0,0.0,0.0,3.731278657913208,3.7313039302825928,9.289848321714088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.9814453125,0.0,1645.433837890625,1895.4371337890625,0.0,2589.114013671875,0.9257227182388306,1.0,0.0,3.0,1.0,0.0
17677200,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8374549150466919,0.3762103617191314,0.3411461114883423,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9397823810577391,0.5269782543182373,0.5005751252174377,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8526500463485718,0.399295449256897,0.2807460129261017,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8350746035575867,0.3730266392230987,0.355990320444107,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6352053284645081,0.1610635817050933,0.7416354417800903,284.895751953125,284.95001220703125,305.126220703125,298.31219482421875,300.939453125,297.2624816894531,284.89898681640625,1.0,0.5222794413566589,1.0,1.0,0.8274140357971191,1.0,-2.665321588516236,1.2419577836990356,1.4233636856079102,0.6308619976043701,0.8922640681266785,0.8922640681266785,0.0,130.49139404296875,110.0,75587.484375,0.0,1736.7122802734375,1.0,278.1564025878906,282.99560546875,301.32647705078125,306.3016052246094,293.1499938964844,293.1499938964844,278.45001220703125,38607.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128121495246887,1.0,0.0,0.0,3.731278657913208,3.7313039302825928,9.289848321714088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.9814453125,0.0,1645.433837890625,1895.4371337890625,0.0,2589.114013671875,0.9257227182388306,1.0,0.0,3.0,1.0,0.0
17677260,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8506432175636292,0.3768807649612427,0.3410944938659668,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.957610845565796,0.5285065770149231,0.501323938369751,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8689346313476562,0.4032420217990875,0.2830134928226471,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8487268686294556,0.3744018077850342,0.3566809594631195,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6452457904815674,0.1615357547998428,0.741374135017395,285.0139465332031,284.95001220703125,305.1486511230469,298.3065185546875,300.9521484375,297.2687072753906,285.0115661621094,1.0,0.51665860414505,1.0,1.0,0.8296553492546082,1.0,-2.669393301010132,1.2434767484664917,1.42591655254364,0.6317101716995239,0.9992851614952089,0.9992851614952089,0.0,121.29890441894533,98.0,75132.734375,0.0,1700.8448486328125,1.0,278.4437866210937,283.1159973144531,301.2960510253906,306.1612854003906,293.1499938964844,293.1499938964844,278.1499938964844,33400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076579570770264,1.0,0.0,0.0,3.845613718032837,3.845639228820801,9.867897006188286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.8837890625,0.0,1741.3883056640625,1895.4371337890625,0.0,2541.642333984375,0.9472578167915344,1.0,0.0,3.0,1.0,0.0
17677320,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8506432175636292,0.3768807649612427,0.3410944938659668,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.957610845565796,0.5285065770149231,0.501323938369751,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8689346313476562,0.4032420217990875,0.2830134928226471,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8487268686294556,0.3744018077850342,0.3566809594631195,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6452457904815674,0.1615357547998428,0.741374135017395,285.0139465332031,284.95001220703125,305.1486511230469,298.3065185546875,300.9521484375,297.2687072753906,285.0115661621094,1.0,0.51665860414505,1.0,1.0,0.8296553492546082,1.0,-2.669393301010132,1.2434767484664917,1.42591655254364,0.6317101716995239,0.9992851614952089,0.9992851614952089,0.0,121.29890441894533,98.0,75132.734375,0.0,1700.8448486328125,1.0,278.4437866210937,283.1159973144531,301.2960510253906,306.1612854003906,293.1499938964844,293.1499938964844,278.1499938964844,33400.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076579570770264,1.0,0.0,0.0,3.845613718032837,3.845639228820801,9.867897006188286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13204.8837890625,0.0,1741.3883056640625,1895.4371337890625,0.0,2541.642333984375,0.9472578167915344,1.0,0.0,3.0,1.0,0.0
17677380,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8671159744262695,0.376476377248764,0.3406284749507904,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9769936800003052,0.529043436050415,0.5017237663269043,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8889060616493225,0.4063619077205658,0.2850513458251953,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8658574819564819,0.3750866651535034,0.3571402430534363,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6581150889396667,0.1617753952741623,0.7409825325012207,284.8966064453125,284.95001220703125,305.1700439453125,298.2994384765625,300.9581298828125,297.2637634277344,284.8998413085937,1.0,0.5102055668830872,1.0,1.0,0.8318966031074524,1.0,-2.6718509197235107,1.2441645860671997,1.4276864528656006,0.6323254108428955,0.8942703008651733,0.8942703008651733,0.0,111.25138854980467,86.0,75704.328125,0.0,1658.642333984375,1.0,278.1563415527344,282.99090576171875,301.3135681152344,306.2966613769531,293.1499938964844,293.1499938964844,278.45001220703125,38602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137027025222778,1.0,0.0,0.0,3.7406423091888414,3.740667581558228,9.336532684756094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.849609375,0.0,1656.3255615234375,1895.4371337890625,0.0,2597.332275390625,0.9278011918067932,1.0,0.0,3.0,1.0,0.0
17677440,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8671159744262695,0.376476377248764,0.3406284749507904,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9769936800003052,0.529043436050415,0.5017237663269043,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8889060616493225,0.4063619077205658,0.2850513458251953,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8658574819564819,0.3750866651535034,0.3571402430534363,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6581150889396667,0.1617753952741623,0.7409825325012207,284.8966064453125,284.95001220703125,305.1700439453125,298.2994384765625,300.9581298828125,297.2637634277344,284.8998413085937,1.0,0.5102055668830872,1.0,1.0,0.8318966031074524,1.0,-2.6718509197235107,1.2441645860671997,1.4276864528656006,0.6323254108428955,0.8942703008651733,0.8942703008651733,0.0,111.25138854980467,86.0,75704.328125,0.0,1658.642333984375,1.0,278.1563415527344,282.99090576171875,301.3135681152344,306.2966613769531,293.1499938964844,293.1499938964844,278.45001220703125,38602.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137027025222778,1.0,0.0,0.0,3.7406423091888414,3.740667581558228,9.336532684756094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.849609375,0.0,1656.3255615234375,1895.4371337890625,0.0,2597.332275390625,0.9278011918067932,1.0,0.0,3.0,1.0,0.0
