time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677500,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8771926760673523,0.3767658174037933,0.3404073119163513,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9870777130126952,0.5297238230705261,0.5018803477287292,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9007604122161864,0.4083380699157715,0.2860845625400543,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8762484788894653,0.3757196366786957,0.3573281466960907,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.6659879088401794,0.1620272845029831,0.7406635284423828,285.02880859375,284.95001220703125,305.1803283691406,298.2954406738281,300.9636535644531,297.2662658691406,285.0326843261719,1.0,0.5067281723022461,1.0,1.0,0.8330172300338745,1.0,-2.6728527545928955,1.2444136142730713,1.4284391403198242,0.6325132846832275,0.985977292060852,0.985977292060852,0.0,105.8916244506836,86.0,75016.1953125,0.0,1635.6611328125,1.0,278.404296875,283.1330871582031,301.27130126953125,306.07916259765625,293.1499938964844,293.1499938964844,278.45001220703125,34234.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090922236442566,1.0,0.0,0.0,3.786895513534546,3.786920547485352,9.56885401137697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.0673828125,0.0,1677.16259765625,1895.4371337890625,0.0,2554.8359375,0.9364807605743408,1.0,0.0,3.0,1.0,0.0
17677560,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8897795081138611,0.3772197663784027,0.3405769169330597,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9979165196418762,0.5306016802787781,0.5024335384368896,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9158222675323486,0.4104642868041992,0.287373811006546,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8890659213066101,0.3765105009078979,0.3578056097030639,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.675808846950531,0.1623809039592743,0.7410003542900085,285.0160522460937,284.95001220703125,305.1903686523437,298.2911376953125,300.9703369140625,297.27099609375,285.01385498046875,1.0,0.5032574534416199,1.0,1.0,0.8341478109359741,1.0,-2.67618465423584,1.245799899101257,1.4303847551345823,0.6333674192428589,1.0,1.0,0.0,100.11104583740234,74.0,75236.8515625,0.0,1614.0860595703125,1.0,278.4436340332031,283.1128845214844,301.2808837890625,306.1531677246094,293.1499938964844,293.1499938964844,278.1499938964844,33434.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086141347885132,1.0,0.0,0.0,3.85319709777832,3.853222608566284,9.906852938001975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13218.5732421875,0.0,1750.9423828125,1895.4371337890625,0.0,2550.436767578125,0.9490925073623656,1.0,0.0,3.0,1.0,0.0
17677620,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.906645894050598,0.3766878545284271,0.3401664793491363,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.533470094203949,0.4794820845127105,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9384490847587584,0.41353839635849,0.2895097732543945,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9067435264587402,0.3770749866962433,0.3583189845085144,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.689383864402771,0.1625969111919403,0.7412598133087158,284.87921142578125,284.95001220703125,305.2095947265625,298.28179931640625,300.9764404296875,297.2724914550781,284.88427734375,1.0,0.4944011867046356,1.0,1.0,0.8364090323448181,1.0,-2.6517274379730225,1.2331657409667969,1.4185618162155151,0.6271681189537048,0.8776863217353821,0.8776863217353821,0.0,92.07701873779295,62.0,75048.25,0.0,1543.2523193359375,1.0,278.1563415527344,282.98223876953125,301.2918701171875,306.2472839355469,293.1499938964844,293.1499938964844,278.45001220703125,39866.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140538930892944,1.0,0.0,0.0,3.713128089904785,3.71315336227417,9.19968954349315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.5556640625,0.0,1633.9703369140625,1895.4371337890625,0.0,2600.574462890625,0.9225600957870485,1.0,0.0,3.0,1.0,0.0
17677680,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.906645894050598,0.3766878545284271,0.3401664793491363,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.533470094203949,0.4794820845127105,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9384490847587584,0.41353839635849,0.2895097732543945,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9067435264587402,0.3770749866962433,0.3583189845085144,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.689383864402771,0.1625969111919403,0.7412598133087158,284.87921142578125,284.95001220703125,305.2095947265625,298.28179931640625,300.9764404296875,297.2724914550781,284.88427734375,1.0,0.4944011867046356,1.0,1.0,0.8364090323448181,1.0,-2.6517274379730225,1.2331657409667969,1.4185618162155151,0.6271681189537048,0.8776863217353821,0.8776863217353821,0.0,92.07701873779295,62.0,75048.25,0.0,1543.2523193359375,1.0,278.1563415527344,282.98223876953125,301.2918701171875,306.2472839355469,293.1499938964844,293.1499938964844,278.45001220703125,39866.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140538930892944,1.0,0.0,0.0,3.713128089904785,3.71315336227417,9.19968954349315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.5556640625,0.0,1633.9703369140625,1895.4371337890625,0.0,2600.574462890625,0.9225600957870485,1.0,0.0,3.0,1.0,0.0
17677740,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9296503067016602,0.3771963119506836,0.3400774002075195,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.5413191318511963,0.4488528966903686,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9641502499580384,0.4175023734569549,0.2918680608272552,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9304985404014589,0.3782800137996673,0.3589575886726379,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7057965993881226,0.1630637198686599,0.7414864301681519,284.97021484375,284.95001220703125,305.22772216796875,298.2716064453125,300.99761962890625,297.3039245605469,284.96661376953125,1.0,0.4839295744895935,1.0,1.0,0.8386701941490173,1.0,-2.6186716556549072,1.2163888216018677,1.4022828340530396,0.6183484792709351,0.948343813419342,0.948343813419342,0.0,83.36306762695312,80.0,73587.671875,0.0,1459.1280517578125,1.0,278.4435729980469,283.08673095703125,301.250732421875,306.03765869140625,293.1499938964844,293.1499938964844,278.1499938964844,34754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067905902862549,1.0,0.0,0.0,3.7901480197906494,3.790173292160034,9.585298812453402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.58984375,0.0,1685.0748291015625,1895.4371337890625,0.0,2533.669677734375,0.9353931546211244,1.0,0.0,3.0,1.0,0.0
17677800,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9296503067016602,0.3771963119506836,0.3400774002075195,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.5413191318511963,0.4488528966903686,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9641502499580384,0.4175023734569549,0.2918680608272552,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9304985404014589,0.3782800137996673,0.3589575886726379,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7057965993881226,0.1630637198686599,0.7414864301681519,284.97021484375,284.95001220703125,305.22772216796875,298.2716064453125,300.99761962890625,297.3039245605469,284.96661376953125,1.0,0.4839295744895935,1.0,1.0,0.8386701941490173,1.0,-2.6186716556549072,1.2163888216018677,1.4022828340530396,0.6183484792709351,0.948343813419342,0.948343813419342,0.0,83.36306762695312,80.0,73587.671875,0.0,1459.1280517578125,1.0,278.4435729980469,283.08673095703125,301.250732421875,306.03765869140625,293.1499938964844,293.1499938964844,278.1499938964844,34754.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067905902862549,1.0,0.0,0.0,3.7901480197906494,3.790173292160034,9.585298812453402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.58984375,0.0,1685.0748291015625,1895.4371337890625,0.0,2533.669677734375,0.9353931546211244,1.0,0.0,3.0,1.0,0.0
17677860,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9345508813858032,0.3768583834171295,0.3398753702640533,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5494754910469055,0.4425577223300934,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9712271094322203,0.4207973182201385,0.2942048013210296,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9363127946853638,0.3789496123790741,0.3596527278423309,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7097768783569336,0.1634143739938736,0.742935061454773,284.9068603515625,284.95001220703125,305.2447204589844,298.2606811523437,301.02227783203125,297.33740234375,284.9096069335937,1.0,0.4833824336528778,1.0,1.0,0.8401890993118286,1.0,-2.616206645965576,1.2149063348770142,1.401300311088562,0.6173970699310303,0.8648970127105713,0.8648970127105713,0.0,81.7777328491211,98.0,73567.25,0.0,1448.7830810546875,1.0,278.15704345703125,283.0202941894531,301.2607727050781,306.09979248046875,293.1499938964844,293.1499938964844,278.45001220703125,39361.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098222017288208,1.0,0.0,0.0,3.6150195598602295,3.615043878555298,8.719961783754115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.1298828125,0.0,1519.50927734375,1895.4371337890625,0.0,2561.55615234375,0.9009547829627992,1.0,0.0,3.0,1.0,0.0
17677920,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9345508813858032,0.3768583834171295,0.3398753702640533,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.5494754910469055,0.4425577223300934,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9712271094322203,0.4207973182201385,0.2942048013210296,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9363127946853638,0.3789496123790741,0.3596527278423309,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7097768783569336,0.1634143739938736,0.742935061454773,284.9068603515625,284.95001220703125,305.2447204589844,298.2606811523437,301.02227783203125,297.33740234375,284.9096069335937,1.0,0.4833824336528778,1.0,1.0,0.8401890993118286,1.0,-2.616206645965576,1.2149063348770142,1.401300311088562,0.6173970699310303,0.8648970127105713,0.8648970127105713,0.0,81.7777328491211,98.0,73567.25,0.0,1448.7830810546875,1.0,278.15704345703125,283.0202941894531,301.2607727050781,306.09979248046875,293.1499938964844,293.1499938964844,278.45001220703125,39361.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098222017288208,1.0,0.0,0.0,3.6150195598602295,3.615043878555298,8.719961783754115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.1298828125,0.0,1519.50927734375,1895.4371337890625,0.0,2561.55615234375,0.9009547829627992,1.0,0.0,3.0,1.0,0.0
17677980,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.925472378730774,0.3777067065238952,0.3405039310455322,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.5548807382583618,0.4546405673027038,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9658059477806092,0.4251401424407959,0.2971373796463012,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9278831481933594,0.3804402649402618,0.3609686493873596,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7042583227157593,0.1641806662082672,0.7464104890823364,285.0263671875,284.95001220703125,305.26055908203125,298.24920654296875,301.043212890625,297.3609313964844,285.0249938964844,1.0,0.4896343946456909,1.0,1.0,0.8417079448699951,1.0,-2.640740394592285,1.226673603057861,1.4140666723251345,0.6238406896591187,0.978621244430542,0.978621244430542,0.0,85.52529907226562,116.0,73649.1015625,0.0,1498.65771484375,1.0,278.44305419921875,283.13336181640625,301.2363586425781,305.9903259277344,293.1499938964844,293.1499938964844,278.1499938964844,32884.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041384816169739,1.0,0.0,0.0,3.754509449005127,3.7545340061187744,9.405886203239788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.845703125,0.0,1628.6033935546875,1895.4371337890625,0.0,2509.32275390625,0.9263778924942015,1.0,0.0,3.0,1.0,0.0
17678040,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.925472378730774,0.3777067065238952,0.3405039310455322,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9990000128746032,0.5548807382583618,0.4546405673027038,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9658059477806092,0.4251401424407959,0.2971373796463012,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9278831481933594,0.3804402649402618,0.3609686493873596,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7042583227157593,0.1641806662082672,0.7464104890823364,285.0263671875,284.95001220703125,305.26055908203125,298.24920654296875,301.043212890625,297.3609313964844,285.0249938964844,1.0,0.4896343946456909,1.0,1.0,0.8417079448699951,1.0,-2.640740394592285,1.226673603057861,1.4140666723251345,0.6238406896591187,0.978621244430542,0.978621244430542,0.0,85.52529907226562,116.0,73649.1015625,0.0,1498.65771484375,1.0,278.44305419921875,283.13336181640625,301.2363586425781,305.9903259277344,293.1499938964844,293.1499938964844,278.1499938964844,32884.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041384816169739,1.0,0.0,0.0,3.754509449005127,3.7545340061187744,9.405886203239788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12890.845703125,0.0,1628.6033935546875,1895.4371337890625,0.0,2509.32275390625,0.9263778924942015,1.0,0.0,3.0,1.0,0.0
17678100,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9169824719429016,0.3776412010192871,0.3408243358135223,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.5556871891021729,0.4660292863845825,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9592794179916382,0.4269066452980041,0.2986239790916443,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9197227954864502,0.3808927536010742,0.3616974353790283,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6988204717636108,0.1644386798143386,0.7485259771347046,284.8953552246094,284.95001220703125,305.2680358886719,298.2433166503906,301.0452880859375,297.35650634765625,284.8912353515625,1.0,0.4947212934494018,1.0,1.0,0.8424674272537231,1.0,-2.6600089073181152,1.235991358757019,1.4240175485610962,0.6289775967597961,0.8964744806289673,0.8964744806289673,0.0,89.00126647949219,116.0,74923.078125,0.0,1540.8411865234375,1.0,278.1951599121094,282.9786376953125,301.2763671875,306.2397766113281,293.1499938964844,293.1499938964844,278.1499938964844,36225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100364208221436,1.0,0.0,0.0,3.748331069946289,3.748356103897095,9.37495485686668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.521484375,0.0,1647.0743408203125,1895.4371337890625,0.0,2563.528564453125,0.925645649433136,1.0,0.0,3.0,1.0,0.0
17678160,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9062405228614808,0.37740558385849,0.3407557606697082,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9990000128746032,0.5551965236663818,0.4809118807315826,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9498942494392396,0.4285300970077514,0.2998589873313904,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9092634916305542,0.3811796009540558,0.3621397018432617,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.6915385127067566,0.1645771414041519,0.7500104904174805,284.931640625,284.95001220703125,305.27520751953125,298.23736572265625,301.042236328125,297.3426818847656,284.9352111816406,1.0,0.500771701335907,1.0,1.0,0.8437171578407288,1.0,-2.681604385375977,1.2463738918304443,1.4352304935455322,0.6346525549888611,0.9065163731575012,0.9065163731575012,0.0,93.52791595458984,119.0,75230.3359375,0.0,1591.677978515625,1.0,278.1570129394531,283.01275634765625,301.2604675292969,306.190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36981.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120232820510864,1.0,0.0,0.0,3.7017223834991455,3.701747179031372,9.143258239419084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.2373046875,0.0,1598.9227294921875,1895.4371337890625,0.0,2581.838134765625,0.9181088805198668,1.0,0.0,3.0,1.0,0.0
17678220,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8924089670181274,0.3774360418319702,0.3408952951431274,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.5525595545768738,0.5030166506767273,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9370015263557434,0.4321983456611633,0.3025039434432983,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8959245085716248,0.3820407390594482,0.363112211227417,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6813294291496277,0.1648638993501663,0.7524016499519348,284.9647216796875,284.95001220703125,305.28863525390625,298.2253112792969,301.03350830078125,297.3125305175781,284.9657897949219,1.0,0.5096703767776489,1.0,1.0,0.8462165594100952,1.0,-2.7155704498291016,1.2625463008880615,1.45302414894104,0.6437207460403442,0.929256796836853,0.929256796836853,0.0,100.56282806396484,122.0,76063.2265625,0.0,1672.7767333984375,1.0,278.1500549316406,283.02618408203125,301.23712158203125,306.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,35403.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139688968658447,1.0,0.0,0.0,3.727937698364258,3.727962255477905,9.273219916394736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.03125,0.0,1617.0592041015625,1895.4371337890625,0.0,2599.78955078125,0.9224702715873718,1.0,0.0,3.0,1.0,0.0
17678280,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8924089670181274,0.3774360418319702,0.3408952951431274,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.5525595545768738,0.5030166506767273,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9370015263557434,0.4321983456611633,0.3025039434432983,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8959245085716248,0.3820407390594482,0.363112211227417,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6813294291496277,0.1648638993501663,0.7524016499519348,284.9647216796875,284.95001220703125,305.28863525390625,298.2253112792969,301.03350830078125,297.3125305175781,284.9657897949219,1.0,0.5096703767776489,1.0,1.0,0.8462165594100952,1.0,-2.7155704498291016,1.2625463008880615,1.45302414894104,0.6437207460403442,0.929256796836853,0.929256796836853,0.0,100.56282806396484,122.0,76063.2265625,0.0,1672.7767333984375,1.0,278.1500549316406,283.02618408203125,301.23712158203125,306.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,35403.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139688968658447,1.0,0.0,0.0,3.727937698364258,3.727962255477905,9.273219916394736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.03125,0.0,1617.0592041015625,1895.4371337890625,0.0,2599.78955078125,0.9224702715873718,1.0,0.0,3.0,1.0,0.0
17678340,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8819117546081543,0.3774918019771576,0.3411411643028259,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.5490713119506836,0.5201571583747864,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9274574518203736,0.4358918368816376,0.3052154183387756,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8860118985176086,0.382934033870697,0.3641501367092132,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6735110282897949,0.1651015877723693,0.754445493221283,284.9727783203125,284.95001220703125,305.30084228515625,298.2132568359375,301.0263671875,297.2872314453125,284.9728698730469,1.0,0.5171303749084473,1.0,1.0,0.8487160205841064,1.0,-2.743155241012573,1.2756105661392212,1.4675445556640625,0.6509652137756348,0.9483917951583862,0.9483917951583862,0.0,106.51039123535156,125.0,76851.4140625,0.0,1741.3067626953125,1.0,278.1499938964844,283.020263671875,301.2259521484375,306.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,34860.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165003061294556,1.0,0.0,0.0,3.7720775604248047,3.7721025943756095,9.494115715824593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.94140625,0.0,1664.4661865234375,1895.4371337890625,0.0,2623.177978515625,0.9319475293159484,1.0,0.0,3.0,1.0,0.0
17678400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8819117546081543,0.3774918019771576,0.3411411643028259,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9990000128746032,0.5490713119506836,0.5201571583747864,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9274574518203736,0.4358918368816376,0.3052154183387756,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8860118985176086,0.382934033870697,0.3641501367092132,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6735110282897949,0.1651015877723693,0.754445493221283,284.9727783203125,284.95001220703125,305.30084228515625,298.2132568359375,301.0263671875,297.2872314453125,284.9728698730469,1.0,0.5171303749084473,1.0,1.0,0.8487160205841064,1.0,-2.743155241012573,1.2756105661392212,1.4675445556640625,0.6509652137756348,0.9483917951583862,0.9483917951583862,0.0,106.51039123535156,125.0,76851.4140625,0.0,1741.3067626953125,1.0,278.1499938964844,283.020263671875,301.2259521484375,306.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,34860.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165003061294556,1.0,0.0,0.0,3.7720775604248047,3.7721025943756095,9.494115715824593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.94140625,0.0,1664.4661865234375,1895.4371337890625,0.0,2623.177978515625,0.9319475293159484,1.0,0.0,3.0,1.0,0.0
17678460,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8684528470039368,0.377328485250473,0.3413085639476776,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9872779846191406,0.5466422438621521,0.5187621712684631,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.91420578956604,0.4394033551216125,0.3078876137733459,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8730827569961548,0.3836517632007599,0.3651455342769623,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6634057760238647,0.1652431935071945,0.7564918994903564,284.95703125,284.95001220703125,305.3117980957031,298.20135498046875,301.0231628417969,297.2742919921875,284.9564819335937,1.0,0.5223889350891113,1.0,1.0,0.8519348502159119,1.0,-2.7483279705047607,1.2775375843048096,1.4707903861999512,0.6521545052528381,0.9470352530479432,0.9470352530479432,0.0,113.70606231689452,128.0,77111.9921875,0.0,1782.9034423828125,1.0,278.1499938964844,283.0005187988281,301.2118225097656,306.24981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186472654342651,1.0,0.0,0.0,3.800320863723755,3.800346374511719,9.63682168730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.044921875,0.0,1701.5078125,1895.4371337890625,0.0,2643.04150390625,0.9384542107582092,1.0,0.0,3.0,1.0,0.0
17678520,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8684528470039368,0.377328485250473,0.3413085639476776,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9872779846191406,0.5466422438621521,0.5187621712684631,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.91420578956604,0.4394033551216125,0.3078876137733459,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8730827569961548,0.3836517632007599,0.3651455342769623,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6634057760238647,0.1652431935071945,0.7564918994903564,284.95703125,284.95001220703125,305.3117980957031,298.20135498046875,301.0231628417969,297.2742919921875,284.9564819335937,1.0,0.5223889350891113,1.0,1.0,0.8519348502159119,1.0,-2.7483279705047607,1.2775375843048096,1.4707903861999512,0.6521545052528381,0.9470352530479432,0.9470352530479432,0.0,113.70606231689452,128.0,77111.9921875,0.0,1782.9034423828125,1.0,278.1499938964844,283.0005187988281,301.2118225097656,306.24981689453125,293.1499938964844,293.1499938964844,278.1499938964844,35304.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186472654342651,1.0,0.0,0.0,3.800320863723755,3.800346374511719,9.63682168730884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.044921875,0.0,1701.5078125,1895.4371337890625,0.0,2643.04150390625,0.9384542107582092,1.0,0.0,3.0,1.0,0.0
17678580,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8593708276748657,0.3771176934242248,0.3413171172142029,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9777268171310424,0.5456947088241577,0.5177981853485107,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.906337559223175,0.4428898096084595,0.3104557693004608,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8645226955413818,0.3843112885951996,0.3659774959087372,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6567015647888184,0.1653684824705124,0.7580357193946838,284.9517517089844,284.95001220703125,305.3215026855469,298.18975830078125,301.0238647460937,297.2694396972656,284.9516296386719,1.0,0.5265336632728577,1.0,1.0,0.8551536798477173,1.0,-2.753636598587036,1.2795944213867188,1.4740420579910278,0.6531500220298767,0.9456970691680908,0.9456970691680908,0.0,119.10991668701172,131.0,77242.609375,0.0,1815.9677734375,1.0,278.1499938964844,282.99298095703125,301.1964111328125,306.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,35639.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198574781417847,1.0,0.0,0.0,3.8122730255126953,3.812298536300659,9.697532732388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.4208984375,0.0,1718.4893798828125,1895.4371337890625,0.0,2654.2490234375,0.9414067268371582,1.0,0.0,3.0,1.0,0.0
17678640,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8593708276748657,0.3771176934242248,0.3413171172142029,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9777268171310424,0.5456947088241577,0.5177981853485107,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.906337559223175,0.4428898096084595,0.3104557693004608,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8645226955413818,0.3843112885951996,0.3659774959087372,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6567015647888184,0.1653684824705124,0.7580357193946838,284.9517517089844,284.95001220703125,305.3215026855469,298.18975830078125,301.0238647460937,297.2694396972656,284.9516296386719,1.0,0.5265336632728577,1.0,1.0,0.8551536798477173,1.0,-2.753636598587036,1.2795944213867188,1.4740420579910278,0.6531500220298767,0.9456970691680908,0.9456970691680908,0.0,119.10991668701172,131.0,77242.609375,0.0,1815.9677734375,1.0,278.1499938964844,282.99298095703125,301.1964111328125,306.24365234375,293.1499938964844,293.1499938964844,278.1499938964844,35639.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198574781417847,1.0,0.0,0.0,3.8122730255126953,3.812298536300659,9.697532732388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.4208984375,0.0,1718.4893798828125,1895.4371337890625,0.0,2654.2490234375,0.9414067268371582,1.0,0.0,3.0,1.0,0.0
17678700,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8557673692703247,0.377021461725235,0.3413105309009552,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.973758339881897,0.5455061793327332,0.5176271796226501,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.903562307357788,0.4446468651294708,0.3117349445819855,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8611719012260437,0.3846417069435119,0.3663741052150726,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6540701389312744,0.165432721376419,0.758730947971344,284.95098876953125,284.95001220703125,305.3258361816406,298.18414306640625,301.024658203125,297.2682189941406,284.9509582519531,1.0,0.5283424854278564,1.0,1.0,0.8567631244659424,1.0,-2.7562718391418457,1.2806217670440674,1.4756500720977783,0.653631329536438,0.9455581903457642,0.9455581903457642,0.0,121.40591430664062,131.0,77289.984375,0.0,1830.777587890625,1.0,278.1499938964844,282.99090576171875,301.18951416015625,306.2396850585937,293.1499938964844,293.1499938964844,278.1499938964844,35727.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202872276306152,1.0,0.0,0.0,3.816154003143311,3.8161795139312735,9.71728809417982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.0791015625,0.0,1723.8680419921875,1895.4371337890625,0.0,2658.23046875,0.9423494338989258,1.0,0.0,3.0,1.0,0.0
17678760,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8525851964950562,0.3769313991069793,0.3413022756576538,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.970167338848114,0.5454168915748596,0.5175677537918091,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9012845158576964,0.4464127421379089,0.3130147159099579,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8582383990287781,0.3849744200706482,0.3667649328708648,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6517627835273743,0.1654996573925018,0.7594009041786194,284.950927734375,284.95001220703125,305.3298645019531,298.1786499023437,301.02569580078125,297.2674560546875,284.9509582519531,1.0,0.5300434827804565,1.0,1.0,0.8580434322357178,1.0,-2.759003162384033,1.281750202178955,1.4772530794143677,0.654180645942688,0.9458186626434326,0.9458186626434326,0.0,123.51741790771484,134.0,77335.3046875,0.0,1844.894287109375,1.0,278.1499938964844,282.9894104003906,301.1831359863281,306.2359313964844,293.1499938964844,293.1499938964844,278.1499938964844,35780.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206576704978943,1.0,0.0,0.0,3.819520950317383,3.819546699523926,9.734442301123636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12812.712890625,0.0,1728.355224609375,1895.4371337890625,0.0,2661.66357421875,0.9431514739990234,1.0,0.0,3.0,1.0,0.0
17678820,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8496458530426025,0.3768429458141327,0.3412927389144897,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9667832851409912,0.5454000234603882,0.5175923705101013,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8992993235588074,0.4482587873935699,0.3143476545810699,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.855554461479187,0.3853222131729126,0.3671664893627167,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6496489644050598,0.1655729413032531,0.7600809931755066,284.9512023925781,284.95001220703125,305.3337097167969,298.1731262207031,301.0268249511719,297.2669677734375,284.9512634277344,1.0,0.5317114591598511,1.0,1.0,0.859375,1.0,-2.761922836303711,1.28296959400177,1.4789533615112305,0.6547704935073853,0.9464305639266968,0.9464305639266968,0.0,125.5428466796875,134.0,77381.671875,0.0,1858.9232177734373,1.0,278.1499938964844,282.98809814453125,301.177001953125,306.2325134277344,293.1499938964844,293.1499938964844,278.1499938964844,35806.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210011720657349,1.0,0.0,0.0,3.8228139877319336,3.8228394985198975,9.751234983923496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12818.765625,0.0,1732.5528564453125,1895.4371337890625,0.0,2664.846923828125,0.943916082382202,1.0,0.0,3.0,1.0,0.0
17678880,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8471298217773438,0.3767629563808441,0.3412830531597137,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9638221859931946,0.5454133152961731,0.5176483988761902,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8976617455482483,0.4499670565128326,0.3155791163444519,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8532712459564209,0.3856430947780609,0.3675343096256256,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.647850751876831,0.1656424552202224,0.7607027888298035,284.9515380859375,284.95001220703125,305.3369140625,298.1682434082031,301.0277709960937,297.26666259765625,284.9515991210937,1.0,0.5332018733024597,1.0,1.0,0.8606041073799133,1.0,-2.7646484375,1.2841134071350098,1.4805350303649902,0.6553181409835815,0.9471418857574464,0.9471418857574464,0.0,127.33281707763672,137.0,77424.90625,0.0,1871.5692138671875,1.0,278.1499938964844,282.9869689941406,301.17169189453125,306.2297058105469,293.1499938964844,293.1499938964844,278.1499938964844,35820.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212993144989014,1.0,0.0,0.0,3.8258447647094727,3.825870513916016,9.766702078195522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.5888671875,0.0,1736.339111328125,1895.4371337890625,0.0,2667.61083984375,0.944611132144928,1.0,0.0,3.0,1.0,0.0
17678940,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8424373269081116,0.3765980899333954,0.3412574529647827,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9581579566001892,0.54551100730896,0.5178475379943848,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8948072791099548,0.4535398483276367,0.3181484937667846,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8490573167800903,0.3863070905208587,0.3682884275913238,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6445329785346985,0.1657932996749878,0.7619821429252625,284.9522705078125,284.95001220703125,305.3426208496094,298.1586608886719,301.029541015625,297.26629638671875,284.9523010253906,1.0,0.5361514687538147,1.0,1.0,0.8631647229194641,1.0,-2.770387887954712,1.2865347862243652,1.4838532209396362,0.6564674973487854,0.9490147233009338,0.9490147233009338,0.0,130.81654357910156,140.0,77516.734375,0.0,1896.929443359375,1.0,278.1499938964844,282.98455810546875,301.1616516113281,306.2251281738281,293.1499938964844,293.1499938964844,278.1499938964844,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218694925308228,1.0,0.0,0.0,3.832300901412964,3.832326650619507,9.799692861633955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5029296875,0.0,1744.2177734375,1895.4371337890625,0.0,2672.897705078125,0.946069836616516,1.0,0.0,3.0,1.0,0.0
17679000,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8424373269081116,0.3765980899333954,0.3412574529647827,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9581579566001892,0.54551100730896,0.5178475379943848,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8948072791099548,0.4535398483276367,0.3181484937667846,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8490573167800903,0.3863070905208587,0.3682884275913238,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6445329785346985,0.1657932996749878,0.7619821429252625,284.9522705078125,284.95001220703125,305.3426208496094,298.1586608886719,301.029541015625,297.26629638671875,284.9523010253906,1.0,0.5361514687538147,1.0,1.0,0.8631647229194641,1.0,-2.770387887954712,1.2865347862243652,1.4838532209396362,0.6564674973487854,0.9490147233009338,0.9490147233009338,0.0,130.81654357910156,140.0,77516.734375,0.0,1896.929443359375,1.0,278.1499938964844,282.98455810546875,301.1616516113281,306.2251281738281,293.1499938964844,293.1499938964844,278.1499938964844,35823.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218694925308228,1.0,0.0,0.0,3.832300901412964,3.832326650619507,9.799692861633955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5029296875,0.0,1744.2177734375,1895.4371337890625,0.0,2672.897705078125,0.946069836616516,1.0,0.0,3.0,1.0,0.0
17679060,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8382138609886169,0.3764271736145019,0.3412210643291473,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9528846740722656,0.545628011226654,0.5180737972259521,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8924180269241333,0.4571220576763153,0.3207201659679413,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8453043103218079,0.3869566023349762,0.3690232336521148,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6415842771530151,0.1659472584724426,0.7632452249526978,284.9527282714844,284.95001220703125,305.346923828125,298.15008544921875,301.0307006835937,297.26611328125,284.9527587890625,1.0,0.5389684438705444,1.0,1.0,0.8657985329627991,1.0,-2.776108741760254,1.2889460325241089,1.4871628284454346,0.6575958728790283,0.9511035084724426,0.9511035084724426,0.0,134.10958862304688,143.0,77612.2109375,0.0,1921.45654296875,1.0,278.1499938964844,282.9819641113281,301.15289306640625,306.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,35818.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224027752876282,1.0,0.0,0.0,3.8390860557556152,3.839112043380737,9.834425327426288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.56640625,0.0,1752.4552001953125,1895.4371337890625,0.0,2677.84375,0.9475946426391602,1.0,0.0,3.0,1.0,0.0
17679120,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8382138609886169,0.3764271736145019,0.3412210643291473,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9528846740722656,0.545628011226654,0.5180737972259521,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8924180269241333,0.4571220576763153,0.3207201659679413,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8453043103218079,0.3869566023349762,0.3690232336521148,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6415842771530151,0.1659472584724426,0.7632452249526978,284.9527282714844,284.95001220703125,305.346923828125,298.15008544921875,301.0307006835937,297.26611328125,284.9527587890625,1.0,0.5389684438705444,1.0,1.0,0.8657985329627991,1.0,-2.776108741760254,1.2889460325241089,1.4871628284454346,0.6575958728790283,0.9511035084724426,0.9511035084724426,0.0,134.10958862304688,143.0,77612.2109375,0.0,1921.45654296875,1.0,278.1499938964844,282.9819641113281,301.15289306640625,306.22216796875,293.1499938964844,293.1499938964844,278.1499938964844,35818.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224027752876282,1.0,0.0,0.0,3.8390860557556152,3.839112043380737,9.834425327426288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.56640625,0.0,1752.4552001953125,1895.4371337890625,0.0,2677.84375,0.9475946426391602,1.0,0.0,3.0,1.0,0.0
17679180,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8342815637588501,0.3762471377849579,0.3411737382411957,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9478251338005066,0.5457315444946289,0.5182904005050659,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.890307605266571,0.4607084095478058,0.3232924938201904,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8418365716934204,0.3875886499881744,0.369738757610321,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6388667821884155,0.1661005616188049,0.7644912004470825,284.9530029296875,284.95001220703125,305.349853515625,298.1427307128906,301.0312805175781,297.2659606933594,284.9530334472656,1.0,0.5417054891586304,1.0,1.0,0.8684324026107788,1.0,-2.7817611694335938,1.2913310527801514,1.4904299974441528,0.658709704875946,0.9532653093338012,0.9532653093338012,0.0,137.30616760253906,146.0,77710.8359375,0.0,1945.5140380859373,1.0,278.1499938964844,282.97930908203125,301.1453552246094,306.2206115722656,293.1499938964844,293.1499938964844,278.1499938964844,35812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228940367698669,1.0,0.0,0.0,3.846088409423828,3.84611439704895,9.87033331512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.625,0.0,1760.987060546875,1895.4371337890625,0.0,2682.4013671875,0.9491677284240724,1.0,0.0,3.0,1.0,0.0
17679240,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8342815637588501,0.3762471377849579,0.3411737382411957,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9478251338005066,0.5457315444946289,0.5182904005050659,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.890307605266571,0.4607084095478058,0.3232924938201904,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8418365716934204,0.3875886499881744,0.369738757610321,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6388667821884155,0.1661005616188049,0.7644912004470825,284.9530029296875,284.95001220703125,305.349853515625,298.1427307128906,301.0312805175781,297.2659606933594,284.9530334472656,1.0,0.5417054891586304,1.0,1.0,0.8684324026107788,1.0,-2.7817611694335938,1.2913310527801514,1.4904299974441528,0.658709704875946,0.9532653093338012,0.9532653093338012,0.0,137.30616760253906,146.0,77710.8359375,0.0,1945.5140380859373,1.0,278.1499938964844,282.97930908203125,301.1453552246094,306.2206115722656,293.1499938964844,293.1499938964844,278.1499938964844,35812.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228940367698669,1.0,0.0,0.0,3.846088409423828,3.84611439704895,9.87033331512066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.625,0.0,1760.987060546875,1895.4371337890625,0.0,2682.4013671875,0.9491677284240724,1.0,0.0,3.0,1.0,0.0
17679300,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8323960304260254,0.3761535882949829,0.3411462604999542,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.945352017879486,0.5457749366760254,0.5183911323547363,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8893284201622009,0.4625025987625122,0.3245787322521209,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8401823043823242,0.3878981471061706,0.3700896501541137,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.637572705745697,0.1661763936281204,0.7651074528694153,284.9530944824219,284.95001220703125,305.3507995605469,298.1395263671875,301.0313415527344,297.265869140625,284.953125,1.0,0.5430525541305542,1.0,1.0,0.8697493076324463,1.0,-2.7845571041107178,1.292511224746704,1.4920458793640137,0.6592620015144348,0.9543642401695251,0.9543642401695251,0.0,138.88262939453125,146.0,77761.40625,0.0,1957.4259033203125,1.0,278.1499938964844,282.9779663085937,301.1420593261719,306.22039794921875,293.1499938964844,293.1499938964844,278.1499938964844,35810.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231222629547119,1.0,0.0,0.0,3.8496458530426025,3.8496718406677246,9.88860051620577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5537109375,0.0,1765.33642578125,1895.4371337890625,0.0,2684.518798828125,0.9499671459197998,1.0,0.0,3.0,1.0,0.0
