time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679360,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8305562138557434,0.3760574460029602,0.3411160707473755,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.942912757396698,0.5458109378814697,0.5184851884841919,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8883929252624512,0.4642966091632843,0.32586470246315,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8385736346244812,0.3882026672363281,0.3704355657100677,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6363159418106079,0.1662514060735702,0.765718400478363,284.9531555175781,284.95001220703125,305.3513488769531,298.13671875,301.0312194824219,297.26580810546875,284.95318603515625,1.0,0.5443868041038513,1.0,1.0,0.8710814714431763,1.0,-2.7873294353485107,1.293679118156433,1.493650197982788,0.6598090529441833,0.9554739594459534,0.9554739594459534,0.0,140.44725036621094,149.0,77812.890625,0.0,1969.2664794921875,1.0,278.1499938964844,282.9766845703125,301.1391296386719,306.2206115722656,293.1499938964844,293.1499938964844,278.1499938964844,35808.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233398795127869,1.0,0.0,0.0,3.853235960006714,3.853261947631836,9.907053026836363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.78515625,0.0,1769.7359619140625,1895.4371337890625,0.0,2686.53857421875,0.9507742524147034,1.0,0.0,3.0,1.0,0.0
17679420,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8269909024238586,0.3758573532104492,0.34104785323143,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9381251931190492,0.5458595156669617,0.5186513066291809,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8866338133811951,0.4678851366043091,0.3284363150596618,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8354732990264893,0.3887971341609955,0.3711127936840057,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6338974833488464,0.1663986444473266,0.7669242024421692,284.9532775878906,284.95001220703125,305.3514099121094,298.1322631835937,301.03045654296875,297.265625,284.95330810546875,1.0,0.5470221638679504,1.0,1.0,0.8737457990646362,1.0,-2.7928009033203125,1.2959827184677124,1.4968181848526,0.6608947515487671,0.9577298760414124,0.9577298760414124,0.0,143.55030822753906,152.0,77918.8203125,0.0,1992.772216796875,1.0,278.1499938964844,282.97412109375,301.13446044921875,306.222412109375,293.1499938964844,293.1499938964844,278.1499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237401843070984,1.0,0.0,0.0,3.860506772994995,3.860532760620117,9.944476460077567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.220703125,0.0,1778.675048828125,1895.4371337890625,0.0,2690.253662109375,0.9524096250534058,1.0,0.0,3.0,1.0,0.0
17679480,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8269909024238586,0.3758573532104492,0.34104785323143,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9381251931190492,0.5458595156669617,0.5186513066291809,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8866338133811951,0.4678851366043091,0.3284363150596618,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8354732990264893,0.3887971341609955,0.3711127936840057,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6338974833488464,0.1663986444473266,0.7669242024421692,284.9532775878906,284.95001220703125,305.3514099121094,298.1322631835937,301.03045654296875,297.265625,284.95330810546875,1.0,0.5470221638679504,1.0,1.0,0.8737457990646362,1.0,-2.7928009033203125,1.2959827184677124,1.4968181848526,0.6608947515487671,0.9577298760414124,0.9577298760414124,0.0,143.55030822753906,152.0,77918.8203125,0.0,1992.772216796875,1.0,278.1499938964844,282.97412109375,301.13446044921875,306.222412109375,293.1499938964844,293.1499938964844,278.1499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237401843070984,1.0,0.0,0.0,3.860506772994995,3.860532760620117,9.944476460077567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.220703125,0.0,1778.675048828125,1895.4371337890625,0.0,2690.253662109375,0.9524096250534058,1.0,0.0,3.0,1.0,0.0
17679540,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8235440850257874,0.3756480813026428,0.3409707844257355,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9334460496902466,0.5458782911300659,0.5187894105911255,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8849940299987793,0.4714729487895965,0.3310069143772125,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8324998617172241,0.3893741071224212,0.3717728853225708,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6315818428993225,0.1665420830249786,0.768110454082489,284.953369140625,284.95001220703125,305.3500061035156,298.1294860839844,301.0290832519531,297.26544189453125,284.9533996582031,1.0,0.5496238470077515,1.0,1.0,0.8764101266860962,1.0,-2.7981820106506348,1.2982467412948608,1.4999353885650637,0.6619726419448853,0.96004319190979,0.96004319190979,0.0,146.6338348388672,155.0,78028.9765625,0.0,2016.126220703125,1.0,278.1499938964844,282.97174072265625,301.1313781738281,306.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,35801.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240798711776733,1.0,0.0,0.0,3.867884159088135,3.867910385131836,9.982520623452729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.0048828125,0.0,1787.7803955078125,1895.4371337890625,0.0,2693.406982421875,0.954069435596466,1.0,0.0,3.0,1.0,0.0
17679600,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8235440850257874,0.3756480813026428,0.3409707844257355,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9334460496902466,0.5458782911300659,0.5187894105911255,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8849940299987793,0.4714729487895965,0.3310069143772125,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8324998617172241,0.3893741071224212,0.3717728853225708,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6315818428993225,0.1665420830249786,0.768110454082489,284.953369140625,284.95001220703125,305.3500061035156,298.1294860839844,301.0290832519531,297.26544189453125,284.9533996582031,1.0,0.5496238470077515,1.0,1.0,0.8764101266860962,1.0,-2.7981820106506348,1.2982467412948608,1.4999353885650637,0.6619726419448853,0.96004319190979,0.96004319190979,0.0,146.6338348388672,155.0,78028.9765625,0.0,2016.126220703125,1.0,278.1499938964844,282.97174072265625,301.1313781738281,306.2260131835937,293.1499938964844,293.1499938964844,278.1499938964844,35801.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240798711776733,1.0,0.0,0.0,3.867884159088135,3.867910385131836,9.982520623452729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.0048828125,0.0,1787.7803955078125,1895.4371337890625,0.0,2693.406982421875,0.954069435596466,1.0,0.0,3.0,1.0,0.0
17679660,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.820188581943512,0.3754267692565918,0.3408829569816589,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9288768768310548,0.5458610653877258,0.5188941359519958,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8834567070007324,0.4750566780567169,0.3335747420787811,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8296322822570801,0.3899302184581756,0.3724132776260376,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6293516755104065,0.1666802763938903,0.7692722082138062,284.9531555175781,284.95001220703125,305.3446655273437,298.1251525878906,301.02569580078125,297.2652282714844,284.95318603515625,1.0,0.5521934032440186,1.0,1.0,0.8790332078933716,1.0,-2.803455114364624,1.3004673719406128,1.5029876232147217,0.6630446314811707,0.9620336890220642,0.9620336890220642,0.0,149.70269775390625,158.0,78129.4140625,0.0,2039.3182373046875,1.0,278.1499938964844,282.96923828125,301.1270751953125,306.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,35809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245263695716858,1.0,0.0,0.0,3.8748817443847656,3.874907970428467,1.0018673037848205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6337890625,0.0,1796.531982421875,1895.4371337890625,0.0,2697.552978515625,0.9556491374969482,1.0,0.0,3.0,1.0,0.0
17679720,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.820188581943512,0.3754267692565918,0.3408829569816589,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9288768768310548,0.5458610653877258,0.5188941359519958,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8834567070007324,0.4750566780567169,0.3335747420787811,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8296322822570801,0.3899302184581756,0.3724132776260376,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6293516755104065,0.1666802763938903,0.7692722082138062,284.9531555175781,284.95001220703125,305.3446655273437,298.1251525878906,301.02569580078125,297.2652282714844,284.95318603515625,1.0,0.5521934032440186,1.0,1.0,0.8790332078933716,1.0,-2.803455114364624,1.3004673719406128,1.5029876232147217,0.6630446314811707,0.9620336890220642,0.9620336890220642,0.0,149.70269775390625,158.0,78129.4140625,0.0,2039.3182373046875,1.0,278.1499938964844,282.96923828125,301.1270751953125,306.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,35809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245263695716858,1.0,0.0,0.0,3.8748817443847656,3.874907970428467,1.0018673037848205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.6337890625,0.0,1796.531982421875,1895.4371337890625,0.0,2697.552978515625,0.9556491374969482,1.0,0.0,3.0,1.0,0.0
17679780,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8168951869010925,0.3751929998397827,0.3407844007015228,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9244194626808168,0.5458099246025085,0.5189676284790039,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8820019364356995,0.4786343872547149,0.3361385762691498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8268494606018066,0.3904664516448974,0.3730353116989136,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6271886825561523,0.166812926530838,0.770409882068634,284.9525756835937,284.95001220703125,305.33331298828125,298.1160888671875,301.01971435546875,297.26495361328125,284.9525451660156,1.0,0.5547363758087158,1.0,1.0,0.8816563487052917,1.0,-2.8086209297180176,1.3026405572891235,1.505980372428894,0.6641018390655518,0.963429629802704,0.963429629802704,0.0,152.76620483398438,161.0,78208.53125,0.0,2062.392578125,1.0,278.1499938964844,282.96661376953125,301.11895751953125,306.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,35832.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252149224281311,1.0,0.0,0.0,3.880914688110352,3.880941152572632,1.004989485409169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.9580078125,0.0,1804.237548828125,1895.4371337890625,0.0,2703.94775390625,0.9570204615592957,1.0,0.0,3.0,1.0,0.0
17679840,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8168951869010925,0.3751929998397827,0.3407844007015228,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9244194626808168,0.5458099246025085,0.5189676284790039,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8820019364356995,0.4786343872547149,0.3361385762691498,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8268494606018066,0.3904664516448974,0.3730353116989136,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6271886825561523,0.166812926530838,0.770409882068634,284.9525756835937,284.95001220703125,305.33331298828125,298.1160888671875,301.01971435546875,297.26495361328125,284.9525451660156,1.0,0.5547363758087158,1.0,1.0,0.8816563487052917,1.0,-2.8086209297180176,1.3026405572891235,1.505980372428894,0.6641018390655518,0.963429629802704,0.963429629802704,0.0,152.76620483398438,161.0,78208.53125,0.0,2062.392578125,1.0,278.1499938964844,282.96661376953125,301.11895751953125,306.2269897460937,293.1499938964844,293.1499938964844,278.1499938964844,35832.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252149224281311,1.0,0.0,0.0,3.880914688110352,3.880941152572632,1.004989485409169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.9580078125,0.0,1804.237548828125,1895.4371337890625,0.0,2703.94775390625,0.9570204615592957,1.0,0.0,3.0,1.0,0.0
17679900,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8152649998664856,0.3750711381435394,0.3407306969165802,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9222362637519836,0.5457709431648254,0.5189918875694275,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8813027739524841,0.4804206490516662,0.3374187052249908,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8254854083061218,0.3907266557216644,0.373338907957077,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6261286735534668,0.1668769866228103,0.7709687948226929,284.9521789550781,284.95001220703125,305.32550048828125,298.10986328125,301.0157775878906,297.2647705078125,284.9521789550781,1.0,0.5559978485107422,1.0,1.0,0.8829678893089294,1.0,-2.8111603260040283,1.303707718849182,1.5074524879455566,0.6646230816841125,0.9638977646827698,0.9638977646827698,0.0,154.29647827148438,161.0,78239.0078125,0.0,2073.88134765625,1.0,278.1499938964844,282.96533203125,301.1132202148437,306.2239685058594,293.1499938964844,293.1499938964844,278.1499938964844,35849.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256112337112427,1.0,0.0,0.0,3.883443593978882,3.883469820022583,1.0062994988402352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.31640625,0.0,1807.527587890625,1895.4371337890625,0.0,2707.629638671875,0.9575995802879332,1.0,0.0,3.0,1.0,0.0
17679960,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8136427998542786,0.3749453127384186,0.3406734764575958,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9200854897499084,0.5457209944725037,0.5190058946609497,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8806214928627014,0.4822040200233459,0.3386969566345215,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8241375088691711,0.3909802734851837,0.373636394739151,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6250814199447632,0.166939228773117,0.7715194821357727,284.9517822265625,284.95001220703125,305.3163146972656,298.10260009765625,301.01104736328125,297.2645874023437,284.9517517089844,1.0,0.5572516918182373,1.0,1.0,0.884319007396698,1.0,-2.813664197921753,1.3047541379928589,1.508910059928894,0.6651323437690735,0.964201033115387,0.964201033115387,0.0,155.8250732421875,164.0,78262.109375,0.0,2085.322998046875,1.0,278.1499938964844,282.9641418457031,301.1061706542969,306.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,35868.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260145783424377,1.0,0.0,0.0,3.885544538497925,3.885571002960205,1.007388732432446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.8388671875,0.0,1810.302978515625,1895.4371337890625,0.0,2711.37744140625,0.9580838680267334,1.0,0.0,3.0,1.0,0.0
17680020,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8117026686668396,0.3747903406620025,0.3406011760234833,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9175506234169006,0.5456497669219971,0.5190120339393616,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8798258900642395,0.484341949224472,0.3402292132377624,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8225394487380981,0.3912779092788696,0.3739870488643646,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6238396167755127,0.1670121401548385,0.772172212600708,284.9513244628906,284.95001220703125,305.3035888671875,298.0925598144531,301.0046691894531,297.2643737792969,284.9512939453125,1.0,0.5587482452392578,1.0,1.0,0.8859403133392334,1.0,-2.816632032394409,1.3059935569763184,1.5106384754180908,0.6657353043556213,0.964416801929474,0.964416801929474,0.0,157.6588592529297,164.0,78282.578125,0.0,2099.014892578125,1.0,278.1499938964844,282.9628295898437,301.096435546875,306.21148681640625,293.1499938964844,293.1499938964844,278.1499938964844,35891.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265297412872314,1.0,0.0,0.0,3.8876149654388414,3.887641429901123,1.0084626183015644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.8623046875,0.0,1813.0791015625,1895.4371337890625,0.0,2716.1650390625,0.9585644006729126,1.0,0.0,3.0,1.0,0.0
17680080,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8104114532470703,0.3746843338012695,0.3405505418777466,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.915890336036682,0.5455945134162903,0.5190088748931885,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8793084025382996,0.4857650399208069,0.3412492871284485,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8214847445487976,0.3914717137813568,0.3742164671421051,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6230199933052063,0.1670595407485962,0.7726019024848938,284.9510192871094,284.95001220703125,305.2940979003906,298.0850830078125,300.9999084472656,297.2641906738281,284.95098876953125,1.0,0.5597406029701233,1.0,1.0,0.8870212435722351,1.0,-2.8185856342315674,1.3068090677261353,1.5117766857147217,0.6661314368247986,0.9644640684127808,0.9644640684127808,0.0,158.880615234375,167.0,78291.2734375,0.0,2108.113037109375,1.0,278.1499938964844,282.9620056152344,301.089111328125,306.2052001953125,293.1499938964844,293.1499938964844,278.1499938964844,35907.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268808722496033,1.0,0.0,0.0,3.8886923789978014,3.888718605041504,1.0090215027958038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.6650390625,0.0,1814.5531005859373,1895.4371337890625,0.0,2719.428955078125,0.9588167071342468,1.0,0.0,3.0,1.0,0.0
17680140,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8071818947792053,0.3744105398654938,0.3404160737991333,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9118515849113464,0.5454303026199341,0.5189763903617859,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8780574798583984,0.4893167912960052,0.3437951505184173,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8188806772232056,0.3919406831264496,0.3747753798961639,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6209955811500549,0.1671742647886276,0.7736589312553406,284.9503173828125,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.2637634277344,284.9503173828125,1.0,0.5622037053108215,1.0,1.0,0.8897234797477722,1.0,-2.823386907577514,1.3088124990463257,1.514574408531189,0.6671005487442017,0.9643070101737976,0.9643070101737976,0.0,161.9332733154297,170.0,78297.65625,0.0,2130.764404296875,1.0,278.1499938964844,282.96026611328125,301.0682067871094,306.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,35945.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277912735939026,1.0,0.0,0.0,3.89040732383728,3.890433788299561,1.0099117844220018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.931640625,0.0,1817.0045166015625,1895.4371337890625,0.0,2727.89404296875,0.9592265486717224,1.0,0.0,3.0,1.0,0.0
17680200,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8071818947792053,0.3744105398654938,0.3404160737991333,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9118515849113464,0.5454303026199341,0.5189763903617859,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8780574798583984,0.4893167912960052,0.3437951505184173,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8188806772232056,0.3919406831264496,0.3747753798961639,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6209955811500549,0.1671742647886276,0.7736589312553406,284.9503173828125,284.95001220703125,305.26708984375,298.0638732910156,300.98651123046875,297.2637634277344,284.9503173828125,1.0,0.5622037053108215,1.0,1.0,0.8897234797477722,1.0,-2.823386907577514,1.3088124990463257,1.514574408531189,0.6671005487442017,0.9643070101737976,0.9643070101737976,0.0,161.9332733154297,170.0,78297.65625,0.0,2130.764404296875,1.0,278.1499938964844,282.96026611328125,301.0682067871094,306.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,35945.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277912735939026,1.0,0.0,0.0,3.89040732383728,3.890433788299561,1.0099117844220018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.931640625,0.0,1817.0045166015625,1895.4371337890625,0.0,2727.89404296875,0.9592265486717224,1.0,0.0,3.0,1.0,0.0
17680260,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8039459586143494,0.3741244375705719,0.3402706980705261,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9079884886741638,0.5452291369438171,0.5189093947410583,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8768637180328369,0.4928588271141052,0.3463342785835266,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8163151144981384,0.3923878371715545,0.3753138184547424,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6189996004104614,0.1672839373350143,0.7746934294700623,284.9497375488281,284.95001220703125,305.2356872558594,298.0393371582031,300.9710693359375,297.2632751464844,284.94970703125,1.0,0.5646424889564514,1.0,1.0,0.8924482464790344,1.0,-2.828073501586914,1.3107656240463257,1.5173078775405884,0.6680338382720947,0.9637945294380188,0.9637945294380188,0.0,164.98399353027344,173.0,78283.5234375,0.0,2153.287109375,1.0,278.1499938964844,282.9588317871094,301.0439758300781,306.1611633300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287419676780701,1.0,0.0,0.0,3.8908286094665527,3.890855073928833,1.0101305178977782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.2568359375,0.0,1817.81494140625,1895.4371337890625,0.0,2736.7373046875,0.9593434929847716,1.0,0.0,3.0,1.0,0.0
17680320,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8039459586143494,0.3741244375705719,0.3402706980705261,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9079884886741638,0.5452291369438171,0.5189093947410583,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8768637180328369,0.4928588271141052,0.3463342785835266,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8163151144981384,0.3923878371715545,0.3753138184547424,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6189996004104614,0.1672839373350143,0.7746934294700623,284.9497375488281,284.95001220703125,305.2356872558594,298.0393371582031,300.9710693359375,297.2632751464844,284.94970703125,1.0,0.5646424889564514,1.0,1.0,0.8924482464790344,1.0,-2.828073501586914,1.3107656240463257,1.5173078775405884,0.6680338382720947,0.9637945294380188,0.9637945294380188,0.0,164.98399353027344,173.0,78283.5234375,0.0,2153.287109375,1.0,278.1499938964844,282.9588317871094,301.0439758300781,306.1611633300781,293.1499938964844,293.1499938964844,278.1499938964844,35980.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287419676780701,1.0,0.0,0.0,3.8908286094665527,3.890855073928833,1.0101305178977782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.2568359375,0.0,1817.81494140625,1895.4371337890625,0.0,2736.7373046875,0.9593434929847716,1.0,0.0,3.0,1.0,0.0
17680380,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8007625341415405,0.3738256096839905,0.3401139974594116,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9043211340904236,0.5449892282485962,0.5188063383102417,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.875723123550415,0.4963897466659546,0.348865807056427,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8137780427932739,0.3928121924400329,0.3758309781551361,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6170239448547363,0.1673886328935623,0.7757057547569275,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.95367431640625,297.2627258300781,284.9491882324219,1.0,0.5670567154884338,1.0,1.0,0.8951730132102966,1.0,-2.8326427936553955,1.3126709461212158,1.5199719667434692,0.6689270734786987,0.9629466533660888,0.9629466533660888,0.0,168.0321807861328,176.0,78249.578125,0.0,2175.669677734375,1.0,278.1499938964844,282.9577331542969,301.0165100097656,306.13201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36013.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297088146209717,1.0,0.0,0.0,3.8900086879730233,3.890035152435303,1.0097047606905107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8544921875,0.0,1817.0467529296875,1895.4371337890625,0.0,2745.735107421875,0.9591789841651917,1.0,0.0,3.0,1.0,0.0
17680440,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8007625341415405,0.3738256096839905,0.3401139974594116,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9043211340904236,0.5449892282485962,0.5188063383102417,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.875723123550415,0.4963897466659546,0.348865807056427,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8137780427932739,0.3928121924400329,0.3758309781551361,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6170239448547363,0.1673886328935623,0.7757057547569275,284.9491882324219,284.95001220703125,305.2003479003906,298.0118408203125,300.95367431640625,297.2627258300781,284.9491882324219,1.0,0.5670567154884338,1.0,1.0,0.8951730132102966,1.0,-2.8326427936553955,1.3126709461212158,1.5199719667434692,0.6689270734786987,0.9629466533660888,0.9629466533660888,0.0,168.0321807861328,176.0,78249.578125,0.0,2175.669677734375,1.0,278.1499938964844,282.9577331542969,301.0165100097656,306.13201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36013.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297088146209717,1.0,0.0,0.0,3.8900086879730233,3.890035152435303,1.0097047606905107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8544921875,0.0,1817.0467529296875,1895.4371337890625,0.0,2745.735107421875,0.9591789841651917,1.0,0.0,3.0,1.0,0.0
17680500,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7991939187049866,0.3736716508865356,0.3400316834449768,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9025672078132628,0.5448554158210754,0.5187418460845947,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8751711249351501,0.4981511831283569,0.3501287400722503,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8125168681144714,0.3930162787437439,0.3760819733142853,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.616040825843811,0.1674392968416214,0.7762045860290527,284.948974609375,284.95001220703125,305.1813049316406,297.9970703125,300.9443664550781,297.262451171875,284.9489440917969,1.0,0.5682551860809326,1.0,1.0,0.8965353965759277,1.0,-2.834885597229004,1.313606858253479,1.5212786197662354,0.669358491897583,0.962427258491516,0.962427258491516,0.0,169.5559844970703,176.0,78226.484375,0.0,2186.814208984375,1.0,278.1499938964844,282.9573059082031,301.0018005371094,306.1159973144531,293.1499938964844,293.1499938964844,278.1499938964844,36027.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302049040794373,1.0,0.0,0.0,3.889201879501343,3.889228105545044,1.0092859383803443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.2109375,0.0,1816.1546630859373,1895.4371337890625,0.0,2750.35302734375,0.9590065479278564,1.0,0.0,3.0,1.0,0.0
17680560,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7976405024528503,0.3735146522521972,0.3399466574192047,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9008437395095824,0.5447121262550354,0.518668532371521,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8746305108070374,0.4999091625213623,0.3513894379138946,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8112589120864868,0.3932147920131683,0.3763278126716614,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.615059494972229,0.1674887984991073,0.7766984105110168,284.94873046875,284.95001220703125,305.16143798828125,297.9817199707031,300.9346923828125,297.2621459960937,284.94873046875,1.0,0.5694478750228882,1.0,1.0,0.8978942632675171,1.0,-2.837099313735962,1.314531683921814,1.522567629814148,0.6697791218757629,0.9618455767631532,0.9618455767631532,0.0,171.0795440673828,179.0,78199.421875,0.0,2197.92578125,1.0,278.1499938964844,282.9569396972656,300.98651123046875,306.0990600585937,293.1499938964844,293.1499938964844,278.1499938964844,36042.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307062387466431,1.0,0.0,0.0,3.8881430625915527,3.888169288635254,1.0087364898936355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.6435546875,0.0,1814.94091796875,1895.4371337890625,0.0,2755.021240234375,0.958776831626892,1.0,0.0,3.0,1.0,0.0
17680620,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7945787310600281,0.3731922209262848,0.3397692143917084,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8974407911300659,0.5443995594978333,0.5184977650642395,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8735826015472412,0.5034173130989075,0.3539052903652191,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8087483644485474,0.393596738576889,0.3768054246902466,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6130982041358948,0.1675848364830017,0.7776731252670288,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.9143371582031,297.2615661621094,284.9483337402344,1.0,0.57181715965271,1.0,1.0,0.900611937046051,1.0,-2.841449499130249,1.3163516521453855,1.5250978469848633,0.6705886125564575,0.9605249762535096,0.9605249762535096,0.0,174.12681579589844,182.0,78135.1171875,0.0,2220.06689453125,1.0,278.1499938964844,282.9563903808594,300.954345703125,306.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36068.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317323923110962,1.0,0.0,0.0,3.885377168655396,3.8854033946990967,1.0073018756884269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.166015625,0.0,1811.687744140625,1895.4371337890625,0.0,2764.578369140625,0.9581699967384338,1.0,0.0,3.0,1.0,0.0
17680680,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7945787310600281,0.3731922209262848,0.3397692143917084,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8974407911300659,0.5443995594978333,0.5184977650642395,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8735826015472412,0.5034173130989075,0.3539052903652191,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8087483644485474,0.393596738576889,0.3768054246902466,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6130982041358948,0.1675848364830017,0.7776731252670288,284.9483642578125,284.95001220703125,305.119384765625,297.9493103027344,300.9143371582031,297.2615661621094,284.9483337402344,1.0,0.57181715965271,1.0,1.0,0.900611937046051,1.0,-2.841449499130249,1.3163516521453855,1.5250978469848633,0.6705886125564575,0.9605249762535096,0.9605249762535096,0.0,174.12681579589844,182.0,78135.1171875,0.0,2220.06689453125,1.0,278.1499938964844,282.9563903808594,300.954345703125,306.06280517578125,293.1499938964844,293.1499938964844,278.1499938964844,36068.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317323923110962,1.0,0.0,0.0,3.885377168655396,3.8854033946990967,1.0073018756884269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.166015625,0.0,1811.687744140625,1895.4371337890625,0.0,2764.578369140625,0.9581699967384338,1.0,0.0,3.0,1.0,0.0
17680740,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.791576623916626,0.3728569746017456,0.3395804762840271,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8940945267677307,0.544047474861145,0.5182900428771973,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8725769519805908,0.5069116950035095,0.3564117848873138,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8062365055084229,0.393955647945404,0.3772614896297455,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6111324429512024,0.1676763296127319,0.7786281704902649,284.947998046875,284.95001220703125,305.0746154785156,297.9150085449219,300.892578125,297.26092529296875,284.947998046875,1.0,0.5741628408432007,1.0,1.0,0.9033295512199402,1.0,-2.845682382583618,1.318126559257507,1.5275558233261108,0.6713446974754333,0.9589837193489076,0.9589837193489076,0.0,177.1717987060547,185.0,78056.4609375,0.0,2242.058349609375,1.0,278.1499938964844,282.9560852050781,300.9200134277344,306.0233459472656,293.1499938964844,293.1499938964844,278.1499938964844,36091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327521085739136,1.0,0.0,0.0,3.881694793701172,3.881721019744873,1.005393414743594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.4140625,0.0,1807.2723388671875,1895.4371337890625,0.0,2774.079833984375,0.957355260848999,1.0,0.0,3.0,1.0,0.0
17680800,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.791576623916626,0.3728569746017456,0.3395804762840271,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8940945267677307,0.544047474861145,0.5182900428771973,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8725769519805908,0.5069116950035095,0.3564117848873138,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8062365055084229,0.393955647945404,0.3772614896297455,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6111324429512024,0.1676763296127319,0.7786281704902649,284.947998046875,284.95001220703125,305.0746154785156,297.9150085449219,300.892578125,297.26092529296875,284.947998046875,1.0,0.5741628408432007,1.0,1.0,0.9033295512199402,1.0,-2.845682382583618,1.318126559257507,1.5275558233261108,0.6713446974754333,0.9589837193489076,0.9589837193489076,0.0,177.1717987060547,185.0,78056.4609375,0.0,2242.058349609375,1.0,278.1499938964844,282.9560852050781,300.9200134277344,306.0233459472656,293.1499938964844,293.1499938964844,278.1499938964844,36091.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327521085739136,1.0,0.0,0.0,3.881694793701172,3.881721019744873,1.005393414743594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.4140625,0.0,1807.2723388671875,1895.4371337890625,0.0,2774.079833984375,0.957355260848999,1.0,0.0,3.0,1.0,0.0
17680860,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.788632333278656,0.3725106120109558,0.3393819630146026,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8908041715621948,0.5436607599258423,0.5180498957633972,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.871609628200531,0.5103936195373535,0.3589096367359161,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8037289381027222,0.3942943811416626,0.3776987493038177,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6091728210449219,0.1677639931440353,0.7795668840408325,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8699035644531,297.26025390625,284.9477233886719,1.0,0.5764874219894409,1.0,1.0,0.9060696363449096,1.0,-2.8498103618621826,1.3198589086532593,1.5299514532089231,0.6720525026321411,0.9573072791099548,0.9573072791099548,0.0,180.21730041503903,188.0,77967.578125,0.0,2263.935302734375,1.0,278.1499938964844,282.9559936523437,300.8842468261719,305.9815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337885737419128,1.0,0.0,0.0,3.877330303192138,3.87735652923584,1.003133775157039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.427734375,0.0,1801.989501953125,1895.4371337890625,0.0,2783.74072265625,0.9563849568367004,1.0,0.0,3.0,1.0,0.0
17680920,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.788632333278656,0.3725106120109558,0.3393819630146026,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8908041715621948,0.5436607599258423,0.5180498957633972,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.871609628200531,0.5103936195373535,0.3589096367359161,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8037289381027222,0.3942943811416626,0.3776987493038177,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6091728210449219,0.1677639931440353,0.7795668840408325,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8699035644531,297.26025390625,284.9477233886719,1.0,0.5764874219894409,1.0,1.0,0.9060696363449096,1.0,-2.8498103618621826,1.3198589086532593,1.5299514532089231,0.6720525026321411,0.9573072791099548,0.9573072791099548,0.0,180.21730041503903,188.0,77967.578125,0.0,2263.935302734375,1.0,278.1499938964844,282.9559936523437,300.8842468261719,305.9815673828125,293.1499938964844,293.1499938964844,278.1499938964844,36112.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337885737419128,1.0,0.0,0.0,3.877330303192138,3.87735652923584,1.003133775157039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12816.427734375,0.0,1801.989501953125,1895.4371337890625,0.0,2783.74072265625,0.9563849568367004,1.0,0.0,3.0,1.0,0.0
17680980,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7857459783554077,0.3721522390842438,0.3391728401184082,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.887569010257721,0.5432365536689758,0.5177748203277588,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8706793785095215,0.5138611197471619,0.3613975942134857,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8012611269950867,0.3946113288402557,0.3781156241893768,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6072373986244202,0.167847603559494,0.7804879546165466,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84625244140625,297.25958251953125,284.947509765625,1.0,0.5787897109985352,1.0,1.0,0.9088097214698792,1.0,-2.8538272380828857,1.3215497732162476,1.5322774648666382,0.6727057695388794,0.9554961323738098,0.9554961323738098,0.0,183.2608642578125,191.0,77868.6484375,0.0,2285.6689453125,1.0,278.1499938964844,282.95611572265625,300.84716796875,305.93768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36129.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348139524459839,1.0,0.0,0.0,3.872306346893311,3.872332572937012,1.0005360309151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.2900390625,0.0,1795.8758544921875,1895.4371337890625,0.0,2793.302978515625,0.9552647471427916,1.0,0.0,3.0,1.0,0.0
17681040,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7857459783554077,0.3721522390842438,0.3391728401184082,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.887569010257721,0.5432365536689758,0.5177748203277588,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8706793785095215,0.5138611197471619,0.3613975942134857,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8012611269950867,0.3946113288402557,0.3781156241893768,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6072373986244202,0.167847603559494,0.7804879546165466,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84625244140625,297.25958251953125,284.947509765625,1.0,0.5787897109985352,1.0,1.0,0.9088097214698792,1.0,-2.8538272380828857,1.3215497732162476,1.5322774648666382,0.6727057695388794,0.9554961323738098,0.9554961323738098,0.0,183.2608642578125,191.0,77868.6484375,0.0,2285.6689453125,1.0,278.1499938964844,282.95611572265625,300.84716796875,305.93768310546875,293.1499938964844,293.1499938964844,278.1499938964844,36129.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348139524459839,1.0,0.0,0.0,3.872306346893311,3.872332572937012,1.0005360309151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.2900390625,0.0,1795.8758544921875,1895.4371337890625,0.0,2793.302978515625,0.9552647471427916,1.0,0.0,3.0,1.0,0.0
17681100,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7843239307403564,0.3719686269760132,0.339064359664917,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8859715461730957,0.5430106520652771,0.5176242589950562,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8702270984649658,0.5155894160270691,0.3626377582550049,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8000422716140747,0.3947617411613464,0.3783165216445923,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6062784194946289,0.1678879410028457,0.7809422016143799,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8341979980469,297.2592163085937,284.9474182128906,1.0,0.5799325108528137,1.0,1.0,0.9101797342300416,1.0,-2.8557937145233154,1.3223788738250732,1.5334148406982422,0.6730140447616577,0.954561412334442,0.954561412334442,0.0,184.7823638916016,191.0,77816.359375,0.0,2296.483642578125,1.0,278.1499938964844,282.95623779296875,300.8282775878906,305.9151916503906,293.1499938964844,293.1499938964844,278.1499938964844,36137.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835324764251709,1.0,0.0,0.0,3.869596242904663,3.869622468948364,9.991359775085584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.1533203125,0.0,1792.5682373046875,1895.4371337890625,0.0,2798.0673828125,0.9546592831611632,1.0,0.0,3.0,1.0,0.0
17681160,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7829160094261169,0.3717822432518005,0.33895343542099,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8843874931335449,0.5427758693695068,0.5174654126167297,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8697828650474548,0.5173135995864868,0.363875150680542,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.798833429813385,0.3949069380760193,0.3785125315189361,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6053252816200256,0.1679273396730423,0.7813924551010132,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8219909667969,297.25885009765625,284.94732666015625,1.0,0.581070065498352,1.0,1.0,0.911570131778717,1.0,-2.8577334880828857,1.3231958150863647,1.534537672996521,0.6733080744743347,0.9536086320877076,0.9536086320877076,0.0,186.3036956787109,194.0,77762.3984375,0.0,2307.264892578125,1.0,278.1499938964844,282.9564208984375,300.8092346191406,305.8923645019531,293.1499938964844,293.1499938964844,278.1499938964844,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358328342437744,1.0,0.0,0.0,3.866772413253784,3.866798639297485,9.97678284875292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6953125,0.0,1789.1187744140625,1895.4371337890625,0.0,2802.8076171875,0.9540278315544128,1.0,0.0,3.0,1.0,0.0
