time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7810238599777222,0.3715238869190216,0.3387982845306396,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8822546601295471,0.5424414277076721,0.5172352194786072,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8691920638084412,0.5196524262428284,0.3655537664890289,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7972053289413452,0.3950956165790558,0.3787708580493927,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.604038655757904,0.1679793745279312,0.7819979786872864,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8052062988281,297.25836181640625,284.947265625,1.0,0.5826081037521362,1.0,1.0,0.9134609699249268,1.0,-2.8603262901306152,1.324289321899414,1.5360370874404907,0.6736874580383301,0.952292025089264,0.952292025089264,0.0,188.37173461914065,194.0,77686.6171875,0.0,2321.86572265625,1.0,278.1499938964844,282.95672607421875,300.7831420898437,305.86090087890625,293.1499938964844,293.1499938964844,278.1499938964844,36152.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365155458450317,1.0,0.0,0.0,3.862760782241821,3.8627870082855225,9.956091844287585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.8740234375,0.0,1784.213134765625,1895.4371337890625,0.0,2809.177978515625,0.9531298875808716,1.0,0.0,3.0,1.0,0.0
17681280,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7801422476768494,0.3714004755020141,0.3387236297130584,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8812593221664429,0.5422781705856323,0.5171213746070862,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8689188361167908,0.5207501649856567,0.3663417994976043,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.796445369720459,0.3951809108257293,0.3788891434669494,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6034368276596069,0.1680032461881637,0.7822802662849426,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7972412109375,297.2581481933594,284.9472351074219,1.0,0.583328366279602,1.0,1.0,0.9143508076667786,1.0,-2.8615283966064453,1.3247967958450315,1.5367317199707031,0.6738585233688354,0.9516670107841492,0.9516670107841492,0.0,189.3447113037109,197.0,77650.15625,0.0,2328.712646484375,1.0,278.1499938964844,282.9568786621094,300.7707824707031,305.845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368328213691711,1.0,0.0,0.0,3.8608131408691406,3.860839128494263,9.946054433385143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.99609375,0.0,1781.8297119140625,1895.4371337890625,0.0,2812.13916015625,0.9526935815811156,1.0,0.0,3.0,1.0,0.0
17681340,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7774240374565125,0.3710084557533264,0.3384847640991211,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8781852126121521,0.5417482852935791,0.5167470574378967,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.868085503578186,0.5241724848747253,0.3687984943389892,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7940971851348877,0.395436018705368,0.3792480826377868,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6015717387199402,0.1680759042501449,0.7831542491912842,284.9471435546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7722473144531,297.2574157714844,284.9471435546875,1.0,0.5855668783187866,1.0,1.0,0.9171315431594848,1.0,-2.8652257919311523,1.326359748840332,1.5388660430908203,0.6743699312210083,0.9497129917144777,0.9497129917144777,0.0,192.3856201171875,200.0,77534.4921875,0.0,2350.04248046875,1.0,278.1499938964844,282.9574584960937,300.732177734375,305.799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36163.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378148078918457,1.0,0.0,0.0,3.854585647583008,3.85461163520813,9.913994745147647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.8017578125,0.0,1774.2099609375,1895.4371337890625,0.0,2821.3056640625,0.9512974619865416,1.0,0.0,3.0,1.0,0.0
17681400,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7774240374565125,0.3710084557533264,0.3384847640991211,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8781852126121521,0.5417482852935791,0.5167470574378967,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.868085503578186,0.5241724848747253,0.3687984943389892,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7940971851348877,0.395436018705368,0.3792480826377868,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6015717387199402,0.1680759042501449,0.7831542491912842,284.9471435546875,284.95001220703125,304.8246459960937,297.72723388671875,300.7722473144531,297.2574157714844,284.9471435546875,1.0,0.5855668783187866,1.0,1.0,0.9171315431594848,1.0,-2.8652257919311523,1.326359748840332,1.5388660430908203,0.6743699312210083,0.9497129917144777,0.9497129917144777,0.0,192.3856201171875,200.0,77534.4921875,0.0,2350.04248046875,1.0,278.1499938964844,282.9574584960937,300.732177734375,305.799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36163.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378148078918457,1.0,0.0,0.0,3.854585647583008,3.85461163520813,9.913994745147647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.8017578125,0.0,1774.2099609375,1895.4371337890625,0.0,2821.3056640625,0.9512974619865416,1.0,0.0,3.0,1.0,0.0
17681460,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7747614979743958,0.3706071972846985,0.3382377028465271,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8751662969589233,0.5411894917488098,0.5163455605506897,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.867282509803772,0.5275818705558777,0.3712461590766907,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7917894124984741,0.3956741094589233,0.3795910179615021,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5997304320335388,0.1681457161903381,0.784015953540802,284.9471130371094,284.95001220703125,304.7723388671875,297.6888732910156,300.7471618652344,297.2566833496094,284.9471435546875,1.0,0.5877872109413147,1.0,1.0,0.9198978543281556,1.0,-2.86883544921875,1.3278902769088743,1.5409451723098757,0.6748498678207397,0.9477760195732116,0.9477760195732116,0.0,195.4263916015625,203.0,77417.1953125,0.0,2371.269287109375,1.0,278.1499938964844,282.9581604003906,300.6937561035156,305.7521667480469,293.1499938964844,293.1499938964844,278.1499938964844,36169.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387685418128967,1.0,0.0,0.0,3.848196506500244,3.848222494125366,9.88115630207176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.5380859375,0.0,1766.3941650390625,1895.4371337890625,0.0,2830.2119140625,0.9498635530471802,1.0,0.0,3.0,1.0,0.0
17681520,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7747614979743958,0.3706071972846985,0.3382377028465271,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8751662969589233,0.5411894917488098,0.5163455605506897,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.867282509803772,0.5275818705558777,0.3712461590766907,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7917894124984741,0.3956741094589233,0.3795910179615021,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.5997304320335388,0.1681457161903381,0.784015953540802,284.9471130371094,284.95001220703125,304.7723388671875,297.6888732910156,300.7471618652344,297.2566833496094,284.9471435546875,1.0,0.5877872109413147,1.0,1.0,0.9198978543281556,1.0,-2.86883544921875,1.3278902769088743,1.5409451723098757,0.6748498678207397,0.9477760195732116,0.9477760195732116,0.0,195.4263916015625,203.0,77417.1953125,0.0,2371.269287109375,1.0,278.1499938964844,282.9581604003906,300.6937561035156,305.7521667480469,293.1499938964844,293.1499938964844,278.1499938964844,36169.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387685418128967,1.0,0.0,0.0,3.848196506500244,3.848222494125366,9.88115630207176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.5380859375,0.0,1766.3941650390625,1895.4371337890625,0.0,2830.2119140625,0.9498635530471802,1.0,0.0,3.0,1.0,0.0
17681580,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7721543312072754,0.3701965808868408,0.3379822969436645,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8722021579742432,0.5406012535095215,0.5159162282943726,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8665090203285217,0.5309775471687317,0.3736842572689056,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7895218729972839,0.3958947956562042,0.379917562007904,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5979133248329163,0.1682126969099044,0.7848652601242065,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.72216796875,297.2559509277344,284.9471435546875,1.0,0.5899887681007385,1.0,1.0,0.922664225101471,1.0,-2.872355699539185,1.329384684562683,1.5429710149765017,0.6753016710281372,0.9458891153335572,0.9458891153335572,0.0,198.4660186767578,206.0,77299.984375,0.0,2392.382080078125,1.0,278.1499938964844,282.9589233398437,300.6558532714844,305.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36172.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396856188774109,1.0,0.0,0.0,3.841741323471069,3.841767311096192,9.848033641901566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.630859375,0.0,1758.4984130859375,1895.4371337890625,0.0,2838.778076171875,0.9484132528305054,1.0,0.0,3.0,1.0,0.0
17681640,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7721543312072754,0.3701965808868408,0.3379822969436645,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8722021579742432,0.5406012535095215,0.5159162282943726,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8665090203285217,0.5309775471687317,0.3736842572689056,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7895218729972839,0.3958947956562042,0.379917562007904,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5979133248329163,0.1682126969099044,0.7848652601242065,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.72216796875,297.2559509277344,284.9471435546875,1.0,0.5899887681007385,1.0,1.0,0.922664225101471,1.0,-2.872355699539185,1.329384684562683,1.5429710149765017,0.6753016710281372,0.9458891153335572,0.9458891153335572,0.0,198.4660186767578,206.0,77299.984375,0.0,2392.382080078125,1.0,278.1499938964844,282.9589233398437,300.6558532714844,305.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36172.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396856188774109,1.0,0.0,0.0,3.841741323471069,3.841767311096192,9.848033641901566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.630859375,0.0,1758.4984130859375,1895.4371337890625,0.0,2838.778076171875,0.9484132528305054,1.0,0.0,3.0,1.0,0.0
17681700,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7708712220191956,0.3699880838394165,0.3378517925739288,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.870740532875061,0.5402971506118774,0.5156921148300171,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8661324977874756,0.5326700210571289,0.3748995959758758,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7884030938148499,0.3959992527961731,0.3800753057003021,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5970136523246765,0.168245255947113,0.7852859497070312,284.9471740722656,284.95001220703125,304.6943664550781,297.632568359375,300.70977783203125,297.255615234375,284.9471740722656,1.0,0.5910830497741699,1.0,1.0,0.924047350883484,1.0,-2.874084949493408,1.3301191329956057,1.5439658164978027,0.6755199432373047,0.9449711441993712,0.9449711441993712,0.0,199.9859161376953,206.0,77241.9296875,0.0,2402.90234375,1.0,278.1499938964844,282.9593505859375,300.63720703125,305.6827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36173.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401270508766174,1.0,0.0,0.0,3.838522434234619,3.838548183441162,9.83153768174816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.931640625,0.0,1754.5625,1895.4371337890625,0.0,2842.90234375,0.9476894736289978,1.0,0.0,3.0,1.0,0.0
17681760,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7696001529693604,0.3697767555713653,0.3377189040184021,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8692899346351624,0.5399831533432007,0.5154593586921692,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8657549619674683,0.5343431830406189,0.3761039078235626,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7872926592826843,0.3960990309715271,0.3802287578582763,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.596118688583374,0.168276771903038,0.7857025861740112,284.9472045898437,284.95001220703125,304.668701171875,297.6142578125,300.69744873046875,297.2551574707031,284.9472351074219,1.0,0.5921717286109924,1.0,1.0,0.925451934337616,1.0,-2.8757779598236084,1.330835223197937,1.5449427366256714,0.6757280230522156,0.9440659880638124,0.9440659880638124,0.0,201.50653076171875,209.0,77184.25,0.0,2413.37353515625,1.0,278.1499938964844,282.95977783203125,300.6188049316406,305.6600646972656,293.1499938964844,293.1499938964844,278.1499938964844,36173.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405569791793823,1.0,0.0,0.0,3.835308074951172,3.835333824157715,9.815078101382824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.431640625,0.0,1750.634765625,1895.4371337890625,0.0,2846.91943359375,0.9469665288925172,1.0,0.0,3.0,1.0,0.0
17681820,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7670900225639343,0.3693442940711975,0.3374451994895935,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8664154410362244,0.5393204092979431,0.5149638056755066,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8649789690971375,0.5375997424125671,0.3784610629081726,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7850929498672485,0.3962836861610412,0.3805224001407623,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5943393707275391,0.1683359593153,0.7865222096443176,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6729736328125,297.2539367675781,284.947265625,1.0,0.5943299531936646,1.0,1.0,0.9282609820365906,1.0,-2.8790245056152344,1.3322020769119265,1.546822428703308,0.6761148571968079,0.9422791004180908,0.9422791004180908,0.0,204.5530242919922,212.0,77069.9765625,0.0,2434.1259765625,1.0,278.1499938964844,282.960693359375,300.5830383300781,305.61572265625,293.1499938964844,293.1499938964844,278.1499938964844,36172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413762450218201,1.0,0.0,0.0,3.828904151916504,3.828929901123047,9.782328334040358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.0751953125,0.0,1742.8233642578125,1895.4371337890625,0.0,2854.576171875,0.9455258250236512,1.0,0.0,3.0,1.0,0.0
17681880,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7670900225639343,0.3693442940711975,0.3374451994895935,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8664154410362244,0.5393204092979431,0.5149638056755066,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8649789690971375,0.5375997424125671,0.3784610629081726,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7850929498672485,0.3962836861610412,0.3805224001407623,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.5943393707275391,0.1683359593153,0.7865222096443176,284.947265625,284.95001220703125,304.61822509765625,297.5787048339844,300.6729736328125,297.2539367675781,284.947265625,1.0,0.5943299531936646,1.0,1.0,0.9282609820365906,1.0,-2.8790245056152344,1.3322020769119265,1.546822428703308,0.6761148571968079,0.9422791004180908,0.9422791004180908,0.0,204.5530242919922,212.0,77069.9765625,0.0,2434.1259765625,1.0,278.1499938964844,282.960693359375,300.5830383300781,305.61572265625,293.1499938964844,293.1499938964844,278.1499938964844,36172.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413762450218201,1.0,0.0,0.0,3.828904151916504,3.828929901123047,9.782328334040358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.0751953125,0.0,1742.8233642578125,1895.4371337890625,0.0,2854.576171875,0.9455258250236512,1.0,0.0,3.0,1.0,0.0
17681940,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7646236419677734,0.3689005672931671,0.3371620774269104,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8635797500610352,0.5386193990707397,0.5144331455230713,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8641794919967651,0.5407617688179016,0.3807538449764251,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7829237580299377,0.3964516818523407,0.3808008730411529,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5925745368003845,0.1683901101350784,0.7873227000236511,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.6488952636719,297.2523193359375,284.9473571777344,1.0,0.596464216709137,1.0,1.0,0.93107008934021,1.0,-2.882098197937012,1.333487629890442,1.5486105680465698,0.6764700412750244,0.9405412673950196,0.9405412673950196,0.0,207.6062927246093,215.0,76957.953125,0.0,2454.645751953125,1.0,278.1499938964844,282.961669921875,300.5486755371094,305.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421215415000916,1.0,0.0,0.0,3.822559118270874,3.822584867477417,9.74993440649996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.73046875,0.0,1735.100830078125,1895.4371337890625,0.0,2861.54296875,0.9440979957580566,1.0,0.0,3.0,1.0,0.0
17682000,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7646236419677734,0.3689005672931671,0.3371620774269104,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8635797500610352,0.5386193990707397,0.5144331455230713,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8641794919967651,0.5407617688179016,0.3807538449764251,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7829237580299377,0.3964516818523407,0.3808008730411529,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5925745368003845,0.1683901101350784,0.7873227000236511,284.94732666015625,284.95001220703125,304.5691833496094,297.5447692871094,300.6488952636719,297.2523193359375,284.9473571777344,1.0,0.596464216709137,1.0,1.0,0.93107008934021,1.0,-2.882098197937012,1.333487629890442,1.5486105680465698,0.6764700412750244,0.9405412673950196,0.9405412673950196,0.0,207.6062927246093,215.0,76957.953125,0.0,2454.645751953125,1.0,278.1499938964844,282.961669921875,300.5486755371094,305.5728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421215415000916,1.0,0.0,0.0,3.822559118270874,3.822584867477417,9.74993440649996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.73046875,0.0,1735.100830078125,1895.4371337890625,0.0,2861.54296875,0.9440979957580566,1.0,0.0,3.0,1.0,0.0
17682060,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7622075080871582,0.3684456348419189,0.3368684947490692,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8607912659645081,0.537883996963501,0.5138675570487976,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8633803129196167,0.5438730120658875,0.3830015957355499,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.780791163444519,0.3966011703014374,0.3810615837574005,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5908297896385193,0.1684390008449554,0.7880991101264954,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.62579345703125,297.25067138671875,284.947509765625,1.0,0.5985716581344604,1.0,1.0,0.933850884437561,1.0,-2.885014295578003,1.3347002267837524,1.550313949584961,0.6768068671226501,0.9389597177505492,0.9389597177505492,0.0,210.6563415527344,218.0,76852.328125,0.0,2474.905029296875,1.0,278.1499938964844,282.9627380371094,300.5165710449219,305.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428155779838562,1.0,0.0,0.0,3.816472291946411,3.816498041152954,9.718908131617354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.3896484375,0.0,1727.6824951171875,1895.4371337890625,0.0,2868.032470703125,0.9427264928817748,1.0,0.0,3.0,1.0,0.0
17682120,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7622075080871582,0.3684456348419189,0.3368684947490692,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8607912659645081,0.537883996963501,0.5138675570487976,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8633803129196167,0.5438730120658875,0.3830015957355499,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.780791163444519,0.3966011703014374,0.3810615837574005,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5908297896385193,0.1684390008449554,0.7880991101264954,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.62579345703125,297.25067138671875,284.947509765625,1.0,0.5985716581344604,1.0,1.0,0.933850884437561,1.0,-2.885014295578003,1.3347002267837524,1.550313949584961,0.6768068671226501,0.9389597177505492,0.9389597177505492,0.0,210.6563415527344,218.0,76852.328125,0.0,2474.905029296875,1.0,278.1499938964844,282.9627380371094,300.5165710449219,305.5325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36165.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428155779838562,1.0,0.0,0.0,3.816472291946411,3.816498041152954,9.718908131617354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.3896484375,0.0,1727.6824951171875,1895.4371337890625,0.0,2868.032470703125,0.9427264928817748,1.0,0.0,3.0,1.0,0.0
17682180,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7598446607589722,0.3679827451705932,0.3365673720836639,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8580573201179504,0.5371251702308655,0.5132785439491272,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.862602949142456,0.5469638705253601,0.3852308690547943,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7786991000175476,0.3967360258102417,0.3813081085681915,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5891088247299194,0.1684845387935638,0.788858950138092,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.603759765625,297.2491149902344,284.9477233886719,1.0,0.6006584167480469,1.0,1.0,0.936631679534912,1.0,-2.8878331184387207,1.3358665704727173,1.551966428756714,0.677139401435852,0.9375528693199158,0.9375528693199158,0.0,213.702392578125,221.0,76754.6171875,0.0,2495.00732421875,1.0,278.1499938964844,282.9638061523437,300.48663330078125,305.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,36156.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434282541275024,1.0,0.0,0.0,3.810768604278565,3.810794115066528,9.689880471341894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2734375,0.0,1720.7200927734375,1895.4371337890625,0.0,2873.761474609375,0.9414389133453368,1.0,0.0,3.0,1.0,0.0
17682240,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7598446607589722,0.3679827451705932,0.3365673720836639,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8580573201179504,0.5371251702308655,0.5132785439491272,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.862602949142456,0.5469638705253601,0.3852308690547943,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7786991000175476,0.3967360258102417,0.3813081085681915,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5891088247299194,0.1684845387935638,0.788858950138092,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.603759765625,297.2491149902344,284.9477233886719,1.0,0.6006584167480469,1.0,1.0,0.936631679534912,1.0,-2.8878331184387207,1.3358665704727173,1.551966428756714,0.677139401435852,0.9375528693199158,0.9375528693199158,0.0,213.702392578125,221.0,76754.6171875,0.0,2495.00732421875,1.0,278.1499938964844,282.9638061523437,300.48663330078125,305.4949035644531,293.1499938964844,293.1499938964844,278.1499938964844,36156.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434282541275024,1.0,0.0,0.0,3.810768604278565,3.810794115066528,9.689880471341894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2734375,0.0,1720.7200927734375,1895.4371337890625,0.0,2873.761474609375,0.9414389133453368,1.0,0.0,3.0,1.0,0.0
17682300,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7586831450462341,0.3677489459514618,0.3364145755767822,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8567113280296326,0.5367389917373657,0.5129771828651428,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8622244000434875,0.5485049486160278,0.3863415420055389,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7776686549186707,0.3967989981174469,0.3814270496368408,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5882577896118164,0.16850645840168,0.7892345190048218,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5931396484375,297.2483825683594,284.9478454589844,1.0,0.6016953587532043,1.0,1.0,0.9380220770835876,1.0,-2.8892159461975098,1.3364372253417969,1.552778720855713,0.6773069500923157,0.9369248151779176,0.9369248151779176,0.0,215.2241668701172,221.0,76709.1328125,0.0,2505.0185546875,1.0,278.1499938964844,282.96435546875,300.4725036621094,305.47711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436944484710693,1.0,0.0,0.0,3.808083295822144,3.808109045028688,9.67623009273666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.6240234375,0.0,1717.43408203125,1895.4371337890625,0.0,2876.2509765625,0.9408316612243652,1.0,0.0,3.0,1.0,0.0
17682360,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7575353384017944,0.3675132989883423,0.3362599313259125,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8553795218467712,0.5363472104072571,0.5126702785491943,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8618530631065369,0.5500417351722717,0.3874490559101105,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7766487002372742,0.3968579769134521,0.3815420567989349,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.5874136090278625,0.1685277372598648,0.789606511592865,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5829772949219,297.2476806640625,284.947998046875,1.0,0.6027271747589111,1.0,1.0,0.9394347667694092,1.0,-2.890578031539917,1.3369954824447632,1.5535824298858645,0.6774749755859375,0.9363739490509032,0.9363739490509032,0.0,216.7437744140625,224.0,76667.515625,0.0,2514.989501953125,1.0,278.1499938964844,282.96490478515625,300.4592590332031,305.4603881835937,293.1499938964844,293.1499938964844,278.1499938964844,36142.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439528346061707,1.0,0.0,0.0,3.8055927753448486,3.805618524551392,9.66357788456662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.9599609375,0.0,1714.3756103515625,1895.4371337890625,0.0,2878.667724609375,0.9402673244476318,1.0,0.0,3.0,1.0,0.0
17682420,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7558153867721558,0.3671526312828064,0.3360225856304168,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8533815741539001,0.5357445478439331,0.5121967792510986,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8613019585609436,0.5523737072944641,0.3891293406486511,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.775117814540863,0.3969425559043884,0.3817119896411896,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5861425995826721,0.1685594320297241,0.7901685237884521,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.568115234375,297.2466735839844,284.9482727050781,1.0,0.6042885184288025,1.0,1.0,0.9415820837020874,1.0,-2.892622470855713,1.337831735610962,1.5547906160354614,0.6777341961860657,0.9356436729431152,0.9356436729431152,0.0,219.0524444580078,224.0,76609.6875,0.0,2530.110107421875,1.0,278.1499938964844,282.9656982421875,300.4403991699219,305.4366149902344,293.1499938964844,293.1499938964844,278.1499938964844,36129.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442891836166382,1.0,0.0,0.0,3.8020999431610094,3.802125453948975,9.64584614848718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.6318359375,0.0,1710.0718994140625,1895.4371337890625,0.0,2881.814208984375,0.9394741058349608,1.0,0.0,3.0,1.0,0.0
17682480,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552787661552429,0.3670375943183899,0.3359465301036834,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8527571558952332,0.5355507135391235,0.512043833732605,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8611310720443726,0.5531067252159119,0.3896576762199402,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7746391296386719,0.3969665765762329,0.3817630708217621,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.5857447385787964,0.1685690730810165,0.7903441190719604,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.5637512207031,297.2463684082031,284.9483642578125,1.0,0.6047785878181458,1.0,1.0,0.942260205745697,1.0,-2.8932549953460693,1.3380892276763916,1.5551657676696775,0.6778169870376587,0.9354600310325624,0.9354600310325624,0.0,219.77989196777344,227.0,76594.2265625,0.0,2534.857177734375,1.0,278.1499938964844,282.9659118652344,300.43505859375,305.4299011230469,293.1499938964844,293.1499938964844,278.1499938964844,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444045782089233,1.0,0.0,0.0,3.801154136657715,3.801179647445679,9.641047427066951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.17578125,0.0,1708.9005126953125,1895.4371337890625,0.0,2882.893798828125,0.9392586946487428,1.0,0.0,3.0,1.0,0.0
17682540,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7530726194381714,0.3665571808815002,0.3356286287307739,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8501886129379272,0.5347400903701782,0.5114035606384277,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8604357242584229,0.5561618208885193,0.3918591141700744,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7726696729660034,0.3970646560192108,0.3819738328456878,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5841016173362732,0.1686093062162399,0.7910757660865784,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546142578125,297.2451477050781,284.9487609863281,1.0,0.6068159341812134,1.0,1.0,0.9450856447219848,1.0,-2.8958816528320312,1.339158535003662,1.5567229986190796,0.6781704425811768,0.9348196387290956,0.9348196387290956,0.0,222.8133087158203,230.0,76535.421875,0.0,2554.65380859375,1.0,278.1499938964844,282.9668884277344,300.4140319824219,305.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,36102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447481393814087,1.0,0.0,0.0,3.797478437423706,3.797503709793091,9.622410743759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.001953125,0.0,1704.320068359375,1895.4371337890625,0.0,2886.107421875,0.938419222831726,1.0,0.0,3.0,1.0,0.0
17682600,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7530726194381714,0.3665571808815002,0.3356286287307739,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8501886129379272,0.5347400903701782,0.5114035606384277,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8604357242584229,0.5561618208885193,0.3918591141700744,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7726696729660034,0.3970646560192108,0.3819738328456878,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5841016173362732,0.1686093062162399,0.7910757660865784,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546142578125,297.2451477050781,284.9487609863281,1.0,0.6068159341812134,1.0,1.0,0.9450856447219848,1.0,-2.8958816528320312,1.339158535003662,1.5567229986190796,0.6781704425811768,0.9348196387290956,0.9348196387290956,0.0,222.8133087158203,230.0,76535.421875,0.0,2554.65380859375,1.0,278.1499938964844,282.9668884277344,300.4140319824219,305.4034118652344,293.1499938964844,293.1499938964844,278.1499938964844,36102.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447481393814087,1.0,0.0,0.0,3.797478437423706,3.797503709793091,9.622410743759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.001953125,0.0,1704.320068359375,1895.4371337890625,0.0,2886.107421875,0.938419222831726,1.0,0.0,3.0,1.0,0.0
17682660,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7509154677391052,0.3660720288753509,0.3353062570095062,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8476720452308655,0.5339149832725525,0.510749101638794,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8597651720046997,0.5592043399810791,0.3940517008304596,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7707390189170837,0.397151380777359,0.3821735978126526,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5824844241142273,0.1686485558748245,0.7918021082878113,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5304260253906,297.2440795898437,284.9491882324219,1.0,0.6088388562202454,1.0,1.0,0.9479197263717652,1.0,-2.898455858230591,1.340201735496521,1.5582540035247805,0.678534209728241,0.9344871044158936,0.9344871044158936,0.0,225.84326171875,218.0,76494.4609375,0.0,2574.370849609375,1.0,278.1499938964844,282.9677429199219,300.3968505859375,305.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36077.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450085520744324,1.0,0.0,0.0,3.7947938442230233,3.7948193550109854,9.60881152423099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.23046875,0.0,1700.910888671875,1895.4371337890625,0.0,2888.5439453125,0.9378001689910888,1.0,0.0,3.0,1.0,0.0
17682720,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7509154677391052,0.3660720288753509,0.3353062570095062,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8476720452308655,0.5339149832725525,0.510749101638794,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8597651720046997,0.5592043399810791,0.3940517008304596,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7707390189170837,0.397151380777359,0.3821735978126526,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5824844241142273,0.1686485558748245,0.7918021082878113,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5304260253906,297.2440795898437,284.9491882324219,1.0,0.6088388562202454,1.0,1.0,0.9479197263717652,1.0,-2.898455858230591,1.340201735496521,1.5582540035247805,0.678534209728241,0.9344871044158936,0.9344871044158936,0.0,225.84326171875,218.0,76494.4609375,0.0,2574.370849609375,1.0,278.1499938964844,282.9677429199219,300.3968505859375,305.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36077.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450085520744324,1.0,0.0,0.0,3.7947938442230233,3.7948193550109854,9.60881152423099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12388.23046875,0.0,1700.910888671875,1895.4371337890625,0.0,2888.5439453125,0.9378001689910888,1.0,0.0,3.0,1.0,0.0
17682780,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7529478073120117,0.3656083941459656,0.3347450494766235,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.849926233291626,0.5330932140350342,0.5098301768302917,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8640784025192261,0.562254786491394,0.3960512280464172,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.773318350315094,0.3972455859184265,0.3821119964122772,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5846638679504395,0.16870678961277,0.7913318872451782,284.9479675292969,284.95001220703125,304.3014221191406,297.3827819824219,300.5167541503906,297.2432861328125,284.94793701171875,1.0,0.6063695549964905,1.0,1.0,0.9507538080215454,1.0,-2.898443937301636,1.3399760723114014,1.5584677457809448,0.6782688498497009,0.9327374696731568,0.9327374696731568,0.0,222.1262664794922,206.0,76416.515625,0.0,2555.97265625,1.0,278.1499938964844,282.9677429199219,300.3832092285156,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450783491134644,1.0,0.0,0.0,3.79094171524048,3.7909672260284415,9.589313094693352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.392578125,0.0,1696.570068359375,1895.4371337890625,0.0,2889.197021484375,0.9369438290596008,1.0,0.0,3.0,1.0,0.0
17682840,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7529478073120117,0.3656083941459656,0.3347450494766235,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.849926233291626,0.5330932140350342,0.5098301768302917,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8640784025192261,0.562254786491394,0.3960512280464172,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.773318350315094,0.3972455859184265,0.3821119964122772,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.5846638679504395,0.16870678961277,0.7913318872451782,284.9479675292969,284.95001220703125,304.3014221191406,297.3827819824219,300.5167541503906,297.2432861328125,284.94793701171875,1.0,0.6063695549964905,1.0,1.0,0.9507538080215454,1.0,-2.898443937301636,1.3399760723114014,1.5584677457809448,0.6782688498497009,0.9327374696731568,0.9327374696731568,0.0,222.1262664794922,206.0,76416.515625,0.0,2555.97265625,1.0,278.1499938964844,282.9677429199219,300.3832092285156,305.36248779296875,293.1499938964844,293.1499938964844,278.1499938964844,36112.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450783491134644,1.0,0.0,0.0,3.79094171524048,3.7909672260284415,9.589313094693352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12370.392578125,0.0,1696.570068359375,1895.4371337890625,0.0,2889.197021484375,0.9369438290596008,1.0,0.0,3.0,1.0,0.0
17682900,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7550624012947083,0.3654019236564636,0.3344230353832245,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8522937297821045,0.5326959490776062,0.5093162059783936,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.867554247379303,0.5637961626052856,0.3970124721527099,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7757843136787415,0.3973085582256317,0.3820289075374603,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5867406725883484,0.168760061264038,0.7908838987350464,284.9476623535156,284.95001220703125,304.2895812988281,297.378173828125,300.5108947753906,297.2431335449219,284.9476318359375,1.0,0.6042552590370178,1.0,1.0,0.9521708488464355,1.0,-2.897956609725952,1.3396315574645996,1.558324933052063,0.6780040860176086,0.9317538142204284,0.9317538142204284,0.0,218.6258850097656,206.0,76370.578125,0.0,2537.77490234375,1.0,278.1499938964844,282.96826171875,300.378173828125,305.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450425863265991,1.0,0.0,0.0,3.7882273197174072,3.788252592086792,9.575585409038467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.75,0.0,1693.488037109375,1895.4371337890625,0.0,2888.862060546875,0.9363501071929932,1.0,0.0,3.0,1.0,0.0
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7576599717140198,0.3652113676071167,0.3340927362442016,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8552029132843018,0.5323087573051453,0.5087875723838806,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.871614396572113,0.5653483271598816,0.3979636132717132,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7787613868713379,0.3973826169967651,0.3819322288036346,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5892330408096313,0.1688296347856521,0.7903948426246643,284.94757080078125,284.95001220703125,304.2789611816406,297.3747253417969,300.50567626953125,297.2431640625,284.94757080078125,1.0,0.6017869710922241,1.0,1.0,0.9535553455352784,1.0,-2.8973634243011475,1.339238524436951,1.5581248998641968,0.6777171492576599,0.9308889508247375,0.9308889508247375,0.0,214.52023315429688,194.0,76326.2265625,0.0,2516.39990234375,1.0,278.1499938964844,282.9690246582031,300.3742370605469,305.3463134765625,293.1499938964844,293.1499938964844,278.1499938964844,36143.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449508547782898,1.0,0.0,0.0,3.7854158878326416,3.7854411602020255,9.561377964928397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.7841796875,0.0,1690.2203369140625,1895.4371337890625,0.0,2888.00439453125,0.9357283711433412,1.0,0.0,3.0,1.0,0.0
17683020,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7640786170959473,0.3648729026317596,0.3334254622459411,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8623902797698975,0.5315635204315186,0.5077092051506042,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8812114596366882,0.5684826374053955,0.3998511135578155,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7859859466552734,0.3975619971752167,0.3817201256752014,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5952022075653076,0.1690153032541275,0.7893969416618347,284.9479675292969,284.95001220703125,304.2616882324219,297.3714904785156,300.49725341796875,297.2435913085937,284.9479675292969,1.0,0.5961203575134277,1.0,1.0,0.956324338912964,1.0,-2.8960793018341064,1.3384064435958862,1.5576728582382202,0.6771303415298462,0.9296688437461852,0.9296688437461852,0.0,205.0713348388672,182.0,76251.5546875,0.0,2467.385986328125,1.0,278.1499938964844,282.9709167480469,300.3701171875,305.3355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36138.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446345925331116,1.0,0.0,0.0,3.7801921367645264,3.780217409133911,9.535007166050492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.5966796875,0.0,1683.96533203125,1895.4371337890625,0.0,2885.04541015625,0.9345569610595704,1.0,0.0,3.0,1.0,0.0
