time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683080,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7640786170959473,0.3648729026317596,0.3334254622459411,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8623902797698975,0.5315635204315186,0.5077092051506042,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8812114596366882,0.5684826374053955,0.3998511135578155,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7859859466552734,0.3975619971752167,0.3817201256752014,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.5952022075653076,0.1690153032541275,0.7893969416618347,284.9479675292969,284.95001220703125,304.2616882324219,297.3714904785156,300.49725341796875,297.2435913085937,284.9479675292969,1.0,0.5961203575134277,1.0,1.0,0.956324338912964,1.0,-2.8960793018341064,1.3384064435958862,1.5576728582382202,0.6771303415298462,0.9296688437461852,0.9296688437461852,0.0,205.0713348388672,182.0,76251.5546875,0.0,2467.385986328125,1.0,278.1499938964844,282.9709167480469,300.3701171875,305.3355712890625,293.1499938964844,293.1499938964844,278.1499938964844,36138.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446345925331116,1.0,0.0,0.0,3.7801921367645264,3.780217409133911,9.535007166050492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.5966796875,0.0,1683.96533203125,1895.4371337890625,0.0,2885.04541015625,0.9345569610595704,1.0,0.0,3.0,1.0,0.0
17683140,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7719787359237671,0.3645840585231781,0.332764208316803,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8712355494499207,0.530853271484375,0.5066220760345459,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8925629258155823,0.5716496706008911,0.4017310440540313,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7946995496749878,0.3977784514427185,0.3815015852451324,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6022455096244812,0.1692587286233902,0.7884635329246521,284.9486999511719,284.95001220703125,304.25,297.3735046386719,300.49176025390625,297.2444152832031,284.94873046875,1.0,0.5897980332374573,1.0,1.0,0.9590933322906494,1.0,-2.894854784011841,1.3376048803329468,1.5572500228881836,0.6765776872634888,0.9291725754737854,0.9291725754737854,0.0,194.5332946777344,170.0,76205.3046875,0.0,2413.143798828125,1.0,278.1499938964844,282.972900390625,300.37158203125,305.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36107.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441973328590393,1.0,0.0,0.0,3.776368141174317,3.776393413543701,9.515726446807092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.2314453125,0.0,1679.18603515625,1895.4371337890625,0.0,2880.954833984375,0.9336809515953064,1.0,0.0,3.0,1.0,0.0
17683200,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7719787359237671,0.3645840585231781,0.332764208316803,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8712355494499207,0.530853271484375,0.5066220760345459,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8925629258155823,0.5716496706008911,0.4017310440540313,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7946995496749878,0.3977784514427185,0.3815015852451324,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6022455096244812,0.1692587286233902,0.7884635329246521,284.9486999511719,284.95001220703125,304.25,297.3735046386719,300.49176025390625,297.2444152832031,284.94873046875,1.0,0.5897980332374573,1.0,1.0,0.9590933322906494,1.0,-2.894854784011841,1.3376048803329468,1.5572500228881836,0.6765776872634888,0.9291725754737854,0.9291725754737854,0.0,194.5332946777344,170.0,76205.3046875,0.0,2413.143798828125,1.0,278.1499938964844,282.972900390625,300.37158203125,305.3322448730469,293.1499938964844,293.1499938964844,278.1499938964844,36107.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441973328590393,1.0,0.0,0.0,3.776368141174317,3.776393413543701,9.515726446807092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.2314453125,0.0,1679.18603515625,1895.4371337890625,0.0,2880.954833984375,0.9336809515953064,1.0,0.0,3.0,1.0,0.0
17683260,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7812095880508423,0.3643305003643036,0.33211550116539,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8815762400627136,0.5301679372787476,0.5055375695228577,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.90546977519989,0.5748366713523865,0.4036097824573517,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8046817779541016,0.3980211913585663,0.3812871873378753,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6101030707359314,0.1695460528135299,0.7876312136650085,284.9493408203125,284.95001220703125,304.2421569824219,297.37896728515625,300.48809814453125,297.2454833984375,284.9493713378906,1.0,0.5831072926521301,1.0,1.0,0.9617868661880492,1.0,-2.893771171569824,1.336880087852478,1.5568910837173462,0.6760786771774292,0.9290865659713744,0.9290865659713744,0.0,183.43202209472656,158.0,76182.328125,0.0,2356.41943359375,1.0,278.1499938964844,282.9745178222656,300.3768615722656,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36071.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843742311000824,1.0,0.0,0.0,3.7739956378936768,3.7740209102630615,9.503773412689044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1630859375,0.0,1676.0966796875,1895.4371337890625,0.0,2876.698974609375,0.9331250190734864,1.0,0.0,3.0,1.0,0.0
17683320,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7812095880508423,0.3643305003643036,0.33211550116539,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8815762400627136,0.5301679372787476,0.5055375695228577,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.90546977519989,0.5748366713523865,0.4036097824573517,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8046817779541016,0.3980211913585663,0.3812871873378753,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6101030707359314,0.1695460528135299,0.7876312136650085,284.9493408203125,284.95001220703125,304.2421569824219,297.37896728515625,300.48809814453125,297.2454833984375,284.9493713378906,1.0,0.5831072926521301,1.0,1.0,0.9617868661880492,1.0,-2.893771171569824,1.336880087852478,1.5568910837173462,0.6760786771774292,0.9290865659713744,0.9290865659713744,0.0,183.43202209472656,158.0,76182.328125,0.0,2356.41943359375,1.0,278.1499938964844,282.9745178222656,300.3768615722656,305.33477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36071.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843742311000824,1.0,0.0,0.0,3.7739956378936768,3.7740209102630615,9.503773412689044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.1630859375,0.0,1676.0966796875,1895.4371337890625,0.0,2876.698974609375,0.9331250190734864,1.0,0.0,3.0,1.0,0.0
17683380,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7917987704277039,0.3641049563884735,0.3314807116985321,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8934532403945923,0.5295022130012512,0.5044591426849365,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9211815595626832,0.5780352354049683,0.4054877758026123,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.815543532371521,0.3982840776443481,0.3810796439647674,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6184837818145752,0.1698698699474334,0.7869077920913696,284.9497375488281,284.95001220703125,304.2360534667969,297.38592529296875,300.4853820800781,297.2466125488281,284.94976806640625,1.0,0.5761725306510925,1.0,1.0,0.9644804000854492,1.0,-2.892851114273072,1.336239457130432,1.5566116571426392,0.6756274104118347,0.9291531443595886,0.9291531443595886,0.0,171.9917449951172,146.0,76174.65625,0.0,2298.350341796875,1.0,278.1499938964844,282.9757080078125,300.3840026855469,305.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36043.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433607816696167,1.0,0.0,0.0,3.772709846496582,3.772735118865967,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.3115234375,0.0,1674.356201171875,1895.4371337890625,0.0,2873.13037109375,0.932816743850708,1.0,0.0,3.0,1.0,0.0
17683440,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7917987704277039,0.3641049563884735,0.3314807116985321,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8934532403945923,0.5295022130012512,0.5044591426849365,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9211815595626832,0.5780352354049683,0.4054877758026123,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.815543532371521,0.3982840776443481,0.3810796439647674,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6184837818145752,0.1698698699474334,0.7869077920913696,284.9497375488281,284.95001220703125,304.2360534667969,297.38592529296875,300.4853820800781,297.2466125488281,284.94976806640625,1.0,0.5761725306510925,1.0,1.0,0.9644804000854492,1.0,-2.892851114273072,1.336239457130432,1.5566116571426392,0.6756274104118347,0.9291531443595886,0.9291531443595886,0.0,171.9917449951172,146.0,76174.65625,0.0,2298.350341796875,1.0,278.1499938964844,282.9757080078125,300.3840026855469,305.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36043.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433607816696167,1.0,0.0,0.0,3.772709846496582,3.772735118865967,9.497298378846608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.3115234375,0.0,1674.356201171875,1895.4371337890625,0.0,2873.13037109375,0.932816743850708,1.0,0.0,3.0,1.0,0.0
17683500,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7976149916648865,0.3640007376670837,0.3311685025691986,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8999854326248169,0.5291754007339478,0.5039228796958923,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9300359487533568,0.5796371698379517,0.4064265489578247,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8212186694145203,0.3984214663505554,0.3809788227081299,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6228211522102356,0.1700429171323776,0.7865843176841736,284.94989013671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4843139648437,297.2472229003906,284.9499206542969,1.0,0.5726422667503357,1.0,1.0,0.9658271670341492,1.0,-2.89245080947876,1.3359497785568235,1.556501030921936,0.6754189133644104,0.9292352199554444,0.9292352199554444,0.0,166.1973419189453,146.0,76175.59375,0.0,2269.06640625,1.0,278.1499938964844,282.9761962890625,300.3880920410156,305.34478759765625,293.1499938964844,293.1499938964844,278.1499938964844,36031.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431795239448547,1.0,0.0,0.0,3.7723774909973145,3.772402763366699,9.495626045463724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.8564453125,0.0,1673.872314453125,1895.4371337890625,0.0,2871.435546875,0.9327340722084044,1.0,0.0,3.0,1.0,0.0
17683560,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8037917017936707,0.3639014959335327,0.3308596611022949,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9070414304733276,0.5288521647453308,0.5033887028694153,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9393472671508788,0.5812395811080933,0.4073649644851684,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8271663188934326,0.3985621631145477,0.3808799386024475,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6273492574691772,0.1702222824096679,0.786284327507019,284.9500427246094,284.95001220703125,304.2315368652344,297.39422607421875,300.4834289550781,297.247802734375,284.9500427246094,1.0,0.5690785050392151,1.0,1.0,0.9671779274940492,1.0,-2.8920860290527344,1.3356781005859375,1.5564079284667969,0.6752207279205322,0.9293474555015564,0.9293474555015564,0.0,160.37074279785156,134.0,76179.3046875,0.0,2239.694580078125,1.0,278.1499938964844,282.97662353515625,300.3924560546875,305.3492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36020.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430001139640808,1.0,0.0,0.0,3.7722227573394775,3.7722480297088623,9.49484672219114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.9697265625,0.0,1673.6072998046875,1895.4371337890625,0.0,2869.7578125,0.932692050933838,1.0,0.0,3.0,1.0,0.0
17683620,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8147144317626953,0.3637448251247406,0.3303480744361877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.920996069908142,0.5283167362213135,0.5024965405464172,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9556073546409608,0.5839338302612305,0.4089414775371551,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8380266427993774,0.3988053798675537,0.3807184100151062,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6356058716773987,0.1705362945795059,0.7858294248580933,284.9502258300781,284.95001220703125,304.2288818359375,297.4021911621094,300.4823303222656,297.248779296875,284.9502258300781,1.0,0.5630289912223816,1.0,1.0,0.9694472551345824,1.0,-2.891552209854126,1.3352622985839844,1.5562899112701416,0.6749107837677002,0.9296086430549622,0.9296086430549622,0.0,150.53106689453125,134.0,76191.4609375,0.0,2190.25048828125,1.0,278.1499938964844,282.977294921875,300.40045166015625,305.3577575683594,293.1499938964844,293.1499938964844,278.1499938964844,36004.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426988124847412,1.0,0.0,0.0,3.7723228931427,3.772347927093506,9.495350354882248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12337.7392578125,0.0,1673.6015625,1895.4371337890625,0.0,2866.940185546875,0.9327036142349244,1.0,0.0,3.0,1.0,0.0
17683680,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8168362379074097,0.3637156188488006,0.3302513062953949,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9239081144332886,0.528215229511261,0.5023271441459656,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9587342739105223,0.5844470858573914,0.4092418849468231,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8402398228645325,0.39885213971138,0.3806881308555603,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6372897028923035,0.1705969125032425,0.7857468724250793,284.95025634765625,284.95001220703125,304.2284851074219,297.40380859375,300.4821472167969,297.2489624023437,284.9502868652344,1.0,0.5618714690208435,1.0,1.0,0.9698795080184937,1.0,-2.89145565032959,1.3351858854293823,1.556269645690918,0.6748533844947815,0.929663360118866,0.929663360118866,0.0,148.6590576171875,122.0,76194.1640625,0.0,2180.855712890625,1.0,278.1499938964844,282.9773864746094,300.4020080566406,305.35943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36001.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426364064216614,1.0,0.0,0.0,3.772364854812622,3.772390127182007,9.4955623808346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.7275390625,0.0,1673.6285400390625,1895.4371337890625,0.0,2866.35693359375,0.932711124420166,1.0,0.0,3.0,1.0,0.0
17683740,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.831018328666687,0.3635485172271728,0.3296567499637604,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9437004327774048,0.5275930166244507,0.501275897026062,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9782710075378418,0.5876544117927551,0.4111164212226867,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8555883765220642,0.3991543650627136,0.3805046081542969,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6490212678909302,0.1709944754838943,0.7852990031242371,284.9504699707031,284.95001220703125,304.22674560546875,297.4144897460937,300.4815673828125,297.2501220703125,284.95050048828125,1.0,0.5545625686645508,1.0,1.0,0.9725810885429382,1.0,-2.890976428985596,1.3347712755203247,1.5562052726745603,0.6745302677154541,0.9301286935806274,0.9301286935806274,0.0,136.8615264892578,110.0,76220.390625,0.0,2121.869140625,1.0,278.1499938964844,282.97802734375,300.412841796875,305.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35985.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422901630401611,1.0,0.0,0.0,3.7731900215148926,3.773215293884277,9.499716497884948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.85546875,0.0,1674.4755859375,1895.4371337890625,0.0,2863.11962890625,0.9328852295875548,1.0,0.0,3.0,1.0,0.0
17683800,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.831018328666687,0.3635485172271728,0.3296567499637604,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9437004327774048,0.5275930166244507,0.501275897026062,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9782710075378418,0.5876544117927551,0.4111164212226867,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8555883765220642,0.3991543650627136,0.3805046081542969,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6490212678909302,0.1709944754838943,0.7852990031242371,284.9504699707031,284.95001220703125,304.22674560546875,297.4144897460937,300.4815673828125,297.2501220703125,284.95050048828125,1.0,0.5545625686645508,1.0,1.0,0.9725810885429382,1.0,-2.890976428985596,1.3347712755203247,1.5562052726745603,0.6745302677154541,0.9301286935806274,0.9301286935806274,0.0,136.8615264892578,110.0,76220.390625,0.0,2121.869140625,1.0,278.1499938964844,282.97802734375,300.412841796875,305.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,35985.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422901630401611,1.0,0.0,0.0,3.7731900215148926,3.773215293884277,9.499716497884948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.85546875,0.0,1674.4755859375,1895.4371337890625,0.0,2863.11962890625,0.9328852295875548,1.0,0.0,3.0,1.0,0.0
17683860,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8475314378738403,0.3633928000926971,0.3290729224681854,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9650304317474364,0.5269820690155029,0.5002350807189941,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9968271851539612,0.5908650755882263,0.4129918813705444,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8739234805107117,0.3994640707969665,0.3803285956382751,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6631760597229004,0.17140594124794,0.7849164605140686,284.9506225585937,284.95001220703125,304.22625732421875,297.4262390136719,300.4813537597656,297.2511291503906,284.9506225585937,1.0,0.5471826195716858,1.0,1.0,0.975293219089508,1.0,-2.890535354614258,1.3343775272369385,1.5561579465866089,0.674223005771637,0.9306471347808838,0.9306471347808838,0.0,125.06946563720705,113.0,76252.265625,0.0,2063.047119140625,1.0,278.1499938964844,282.978515625,300.4244384765625,305.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,35970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419193029403687,1.0,0.0,0.0,3.774401426315308,3.774426460266113,9.5058163651629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.240234375,0.0,1675.8006591796875,1895.4371337890625,0.0,2859.652099609375,0.9331473112106324,1.0,0.0,3.0,1.0,0.0
17683920,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8475314378738403,0.3633928000926971,0.3290729224681854,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9650304317474364,0.5269820690155029,0.5002350807189941,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9968271851539612,0.5908650755882263,0.4129918813705444,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8739234805107117,0.3994640707969665,0.3803285956382751,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6631760597229004,0.17140594124794,0.7849164605140686,284.9506225585937,284.95001220703125,304.22625732421875,297.4262390136719,300.4813537597656,297.2511291503906,284.9506225585937,1.0,0.5471826195716858,1.0,1.0,0.975293219089508,1.0,-2.890535354614258,1.3343775272369385,1.5561579465866089,0.674223005771637,0.9306471347808838,0.9306471347808838,0.0,125.06946563720705,113.0,76252.265625,0.0,2063.047119140625,1.0,278.1499938964844,282.978515625,300.4244384765625,305.38525390625,293.1499938964844,293.1499938964844,278.1499938964844,35970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419193029403687,1.0,0.0,0.0,3.774401426315308,3.774426460266113,9.5058163651629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.240234375,0.0,1675.8006591796875,1895.4371337890625,0.0,2859.652099609375,0.9331473112106324,1.0,0.0,3.0,1.0,0.0
17683980,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.854182779788971,0.3631868958473205,0.3287486732006073,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9725589156150818,0.5263291001319885,0.499473363161087,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.5949313044548035,0.4081208109855652,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8815083503723145,0.3997273743152618,0.3804272711277008,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.669304370880127,0.1717852652072906,0.785882830619812,284.9467468261719,284.95001220703125,304.2268371582031,297.4389038085937,300.48309326171875,297.2553100585937,284.9465026855469,1.0,0.5439437031745911,1.0,1.0,0.9780052900314332,1.0,-2.884527444839477,1.3312565088272097,1.553270936012268,0.6725213527679443,0.9274373650550842,0.9274373650550842,0.0,120.62541961669922,116.0,76172.9140625,0.0,2031.276611328125,1.0,278.1499938964844,282.9766540527344,300.4364929199219,305.39508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36099.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414525985717773,1.0,0.0,0.0,3.771994113922119,3.772019147872925,9.49369507452502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.0029296875,0.0,1673.9486083984375,1895.4371337890625,0.0,2855.28955078125,0.9326493740081788,1.0,0.0,3.0,1.0,0.0
17684040,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.854182779788971,0.3631868958473205,0.3287486732006073,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9725589156150818,0.5263291001319885,0.499473363161087,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.5949313044548035,0.4081208109855652,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8815083503723145,0.3997273743152618,0.3804272711277008,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.669304370880127,0.1717852652072906,0.785882830619812,284.9467468261719,284.95001220703125,304.2268371582031,297.4389038085937,300.48309326171875,297.2553100585937,284.9465026855469,1.0,0.5439437031745911,1.0,1.0,0.9780052900314332,1.0,-2.884527444839477,1.3312565088272097,1.553270936012268,0.6725213527679443,0.9274373650550842,0.9274373650550842,0.0,120.62541961669922,116.0,76172.9140625,0.0,2031.276611328125,1.0,278.1499938964844,282.9766540527344,300.4364929199219,305.39508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36099.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414525985717773,1.0,0.0,0.0,3.771994113922119,3.772019147872925,9.49369507452502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.0029296875,0.0,1673.9486083984375,1895.4371337890625,0.0,2855.28955078125,0.9326493740081788,1.0,0.0,3.0,1.0,0.0
17684100,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8555718660354614,0.3630712926387787,0.3286127746105194,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9740049242973328,0.5259875059127808,0.4991201758384704,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9990000128746032,0.597512423992157,0.4059222340583801,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8831928372383118,0.3998402953147888,0.3805018365383148,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6707672476768494,0.1719664335250854,0.7865313291549683,284.9469909667969,284.95001220703125,304.2274780273437,297.445556640625,300.4856262207031,297.260009765625,284.9470520019531,1.0,0.5431234836578369,1.0,1.0,0.979361355304718,1.0,-2.8823633193969727,1.330125093460083,1.5522382259368896,0.6718135476112366,0.9265106916427612,0.9265106916427612,0.0,119.66373443603516,116.0,76134.5078125,0.0,2022.8338623046875,1.0,278.1499938964844,282.9782409667969,300.4425354003906,305.3976745605469,293.1499938964844,293.1499938964844,278.1499938964844,36143.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411074280738831,1.0,0.0,0.0,3.768605709075928,3.768630743026733,9.476646596340288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.5517578125,0.0,1670.277099609375,1895.4371337890625,0.0,2852.063720703125,0.9319499731063844,1.0,0.0,3.0,1.0,0.0
17684160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8562835454940796,0.3629615604877472,0.3284951746463775,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9746866226196288,0.5256502628326416,0.4987841844558716,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6001092195510864,0.4047450423240661,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8841389417648315,0.3999529480934143,0.3805898129940033,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6716702580451965,0.1721488535404205,0.7872588038444519,284.948486328125,284.95001220703125,304.2283630371094,297.452392578125,300.48828125,297.2646789550781,284.9486083984375,1.0,0.5427292585372925,1.0,1.0,0.9806660413742064,1.0,-2.8813798427581787,1.3295689821243286,1.55181086063385,0.6714411973953247,0.9268701672554016,0.9268701672554016,0.0,119.15719604492188,119.0,76130.046875,0.0,2018.72509765625,1.0,278.1499938964844,282.9801330566406,300.4491882324219,305.4027709960937,293.1499938964844,293.1499938964844,278.1499938964844,36106.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407688736915588,1.0,0.0,0.0,3.76689887046814,3.766924142837525,9.468064945394872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.9931640625,0.0,1667.973876953125,1895.4371337890625,0.0,2848.89990234375,0.9315618872642516,1.0,0.0,3.0,1.0,0.0
17684220,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8563106060028076,0.3627435266971588,0.3282957971096039,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9745141267776488,0.5249822735786438,0.498151421546936,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.6050204634666443,0.4044603109359741,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8845146894454956,0.4001751542091369,0.3807953298091888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6723172068595886,0.1725096404552459,0.7888606786727905,284.9519348144531,284.95001220703125,304.2307434082031,297.4665832519531,300.4930114746094,297.2720031738281,284.9520874023437,1.0,0.5428624153137207,1.0,1.0,0.9832753539085388,1.0,-2.8822054862976074,1.3298182487487793,1.5523871183395386,0.6714494824409485,0.9295280575752258,0.9295280575752258,0.0,119.07257080078124,122.0,76200.3515625,0.0,2019.6724853515625,1.0,278.1499938964844,282.9830322265625,300.4639587402344,305.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402401804924011,1.0,0.0,0.0,3.768201351165772,3.768226385116577,9.474612738813448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.271484375,0.0,1668.3873291015625,1895.4371337890625,0.0,2843.95947265625,0.9317705035209656,1.0,0.0,3.0,1.0,0.0
17684280,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8563106060028076,0.3627435266971588,0.3282957971096039,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9745141267776488,0.5249822735786438,0.498151421546936,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.6050204634666443,0.4044603109359741,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8845146894454956,0.4001751542091369,0.3807953298091888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6723172068595886,0.1725096404552459,0.7888606786727905,284.9519348144531,284.95001220703125,304.2307434082031,297.4665832519531,300.4930114746094,297.2720031738281,284.9520874023437,1.0,0.5428624153137207,1.0,1.0,0.9832753539085388,1.0,-2.8822054862976074,1.3298182487487793,1.5523871183395386,0.6714494824409485,0.9295280575752258,0.9295280575752258,0.0,119.07257080078124,122.0,76200.3515625,0.0,2019.6724853515625,1.0,278.1499938964844,282.9830322265625,300.4639587402344,305.4200439453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402401804924011,1.0,0.0,0.0,3.768201351165772,3.768226385116577,9.474612738813448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.271484375,0.0,1668.3873291015625,1895.4371337890625,0.0,2843.95947265625,0.9317705035209656,1.0,0.0,3.0,1.0,0.0
17684340,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8547482490539551,0.3625012934207916,0.3281159400939941,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9725919365882874,0.5243069529533386,0.4975523650646209,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6092987656593323,0.4065077900886535,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8831726312637329,0.4003815948963165,0.381025105714798,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6716295480728149,0.1728464812040329,0.7905513048171997,284.9544982910156,284.95001220703125,304.2338256835937,297.4813842773437,300.4961242675781,297.2753601074219,284.95458984375,1.0,0.5440119504928589,1.0,1.0,0.985884726047516,1.0,-2.886036872863769,1.3315324783325195,1.55450439453125,0.6722699999809265,0.9336990118026732,0.9336990118026732,0.0,120.02893829345705,125.0,76359.671875,0.0,2030.7042236328125,1.0,278.1499938964844,282.98370361328125,300.4799499511719,305.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35812.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399911522865295,1.0,0.0,0.0,3.775662899017334,3.775688171386719,9.512172027825728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3828125,0.0,1676.06982421875,1895.4371337890625,0.0,2841.632568359375,0.9333471059799194,1.0,0.0,3.0,1.0,0.0
17684400,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8547482490539551,0.3625012934207916,0.3281159400939941,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9725919365882874,0.5243069529533386,0.4975523650646209,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6092987656593323,0.4065077900886535,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8831726312637329,0.4003815948963165,0.381025105714798,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6716295480728149,0.1728464812040329,0.7905513048171997,284.9544982910156,284.95001220703125,304.2338256835937,297.4813842773437,300.4961242675781,297.2753601074219,284.95458984375,1.0,0.5440119504928589,1.0,1.0,0.985884726047516,1.0,-2.886036872863769,1.3315324783325195,1.55450439453125,0.6722699999809265,0.9336990118026732,0.9336990118026732,0.0,120.02893829345705,125.0,76359.671875,0.0,2030.7042236328125,1.0,278.1499938964844,282.98370361328125,300.4799499511719,305.44537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35812.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399911522865295,1.0,0.0,0.0,3.775662899017334,3.775688171386719,9.512172027825728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3828125,0.0,1676.06982421875,1895.4371337890625,0.0,2841.632568359375,0.9333471059799194,1.0,0.0,3.0,1.0,0.0
17684460,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8521530032157898,0.3622185587882995,0.3279253244400024,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9694679975509644,0.5236100554466248,0.4969597458839416,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.6129342317581177,0.4100944101810455,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8807142972946167,0.4005627036094665,0.3812569975852966,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6700496077537537,0.1731441766023636,0.7921950817108154,284.95587158203125,284.95001220703125,304.23748779296875,297.4967041015625,300.4975891113281,297.27496337890625,284.9559326171875,1.0,0.5458059310913086,1.0,1.0,0.988651156425476,1.0,-2.8916594982147217,1.3341110944747925,1.5575484037399292,0.6735675930976868,0.9383342862129213,0.9383342862129213,0.0,121.67546844482422,128.0,76571.9921875,0.0,2048.140625,1.0,278.1499938964844,282.9825744628906,300.4963073730469,305.4751892089844,293.1499938964844,293.1499938964844,278.1499938964844,35709.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399620652198792,1.0,0.0,0.0,3.7871248722076416,3.7871503829956055,9.57001361712173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.7158203125,0.0,1688.88916015625,1895.4371337890625,0.0,2841.36083984375,0.9358502626419068,1.0,0.0,3.0,1.0,0.0
17684520,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8521530032157898,0.3622185587882995,0.3279253244400024,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9694679975509644,0.5236100554466248,0.4969597458839416,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.6129342317581177,0.4100944101810455,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8807142972946167,0.4005627036094665,0.3812569975852966,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6700496077537537,0.1731441766023636,0.7921950817108154,284.95587158203125,284.95001220703125,304.23748779296875,297.4967041015625,300.4975891113281,297.27496337890625,284.9559326171875,1.0,0.5458059310913086,1.0,1.0,0.988651156425476,1.0,-2.8916594982147217,1.3341110944747925,1.5575484037399292,0.6735675930976868,0.9383342862129213,0.9383342862129213,0.0,121.67546844482422,128.0,76571.9921875,0.0,2048.140625,1.0,278.1499938964844,282.9825744628906,300.4963073730469,305.4751892089844,293.1499938964844,293.1499938964844,278.1499938964844,35709.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399620652198792,1.0,0.0,0.0,3.7871248722076416,3.7871503829956055,9.57001361712173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.7158203125,0.0,1688.88916015625,1895.4371337890625,0.0,2841.36083984375,0.9358502626419068,1.0,0.0,3.0,1.0,0.0
17684580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8489463925361633,0.3618976175785064,0.3277154862880707,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9655383229255676,0.5228908658027649,0.4963622987270355,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6160408854484558,0.4146507680416107,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8775882124900818,0.4007193446159363,0.3814817368984222,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.66791832447052,0.1734020113945007,0.793738067150116,284.9565734863281,284.95001220703125,304.2416076660156,297.51239013671875,300.4978942871094,297.2718811035156,284.9566345214844,1.0,0.5479921698570251,1.0,1.0,0.9914175868034364,1.0,-2.898289680480957,1.3371816873550415,1.561108112335205,0.6751405000686646,0.9430923461914062,0.9430923461914062,0.0,123.7673110961914,131.0,76812.765625,0.0,2069.525146484375,1.0,278.1499938964844,282.9804382324219,300.5126953125,305.5072631835937,293.1499938964844,293.1499938964844,278.1499938964844,35645.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400635719299316,1.0,0.0,0.0,3.800758123397827,3.800783395767212,9.63903858064441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.0263671875,0.0,1704.6861572265625,1895.4371337890625,0.0,2842.30908203125,0.9388687014579772,1.0,0.0,3.0,1.0,0.0
17684640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8489463925361633,0.3618976175785064,0.3277154862880707,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9655383229255676,0.5228908658027649,0.4963622987270355,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.6160408854484558,0.4146507680416107,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8775882124900818,0.4007193446159363,0.3814817368984222,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.66791832447052,0.1734020113945007,0.793738067150116,284.9565734863281,284.95001220703125,304.2416076660156,297.51239013671875,300.4978942871094,297.2718811035156,284.9566345214844,1.0,0.5479921698570251,1.0,1.0,0.9914175868034364,1.0,-2.898289680480957,1.3371816873550415,1.561108112335205,0.6751405000686646,0.9430923461914062,0.9430923461914062,0.0,123.7673110961914,131.0,76812.765625,0.0,2069.525146484375,1.0,278.1499938964844,282.9804382324219,300.5126953125,305.5072631835937,293.1499938964844,293.1499938964844,278.1499938964844,35645.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400635719299316,1.0,0.0,0.0,3.800758123397827,3.800783395767212,9.63903858064441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.0263671875,0.0,1704.6861572265625,1895.4371337890625,0.0,2842.30908203125,0.9388687014579772,1.0,0.0,3.0,1.0,0.0
17684700,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8471941351890564,0.3617241382598877,0.3276028335094452,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.96334570646286,0.5225241184234619,0.4960609376430511,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9990000128746032,0.6174197196960449,0.4171876311302185,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8758605122566223,0.4007898271083832,0.3815907835960388,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6667119860649109,0.1735166907310485,0.7944658994674683,284.956787109375,284.95001220703125,304.2438049316406,297.5203552246094,300.4977111816406,297.26959228515625,284.9568176269531,1.0,0.5491874814033508,1.0,1.0,0.9928008317947388,1.0,-2.901846170425415,1.3388351202011108,1.5630110502243042,0.6759936213493347,0.9454891085624696,0.9454891085624696,0.0,124.93611145019533,131.0,76939.6796875,0.0,2081.26513671875,1.0,278.1499938964844,282.9791564941406,300.5209045410156,305.5238342285156,293.1499938964844,293.1499938964844,278.1499938964844,35623.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401464223861694,1.0,0.0,0.0,3.8080663681030273,3.808091878890991,9.676143690739991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.85546875,0.0,1713.3009033203125,1895.4371337890625,0.0,2843.08349609375,0.9404970407485962,1.0,0.0,3.0,1.0,0.0
17684760,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8453775644302368,0.36154305934906,0.3274852931499481,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.961035966873169,0.5221534371376038,0.495757907629013,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6186961531639099,0.4198505282402038,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8740606904029846,0.4008559286594391,0.3816977739334106,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.665441632270813,0.1736228466033935,0.7951653599739075,284.9569091796875,284.95001220703125,304.2460632324219,297.5283508300781,300.4973449707031,297.266845703125,284.9569702148437,1.0,0.550432026386261,0.999959111213684,0.999959111213684,0.9942406415939332,1.0,-2.905510425567627,1.3405368328094482,1.5649735927581787,0.676872193813324,0.9478912353515624,0.9478912353515624,0.0,126.16740417480467,134.0,77069.28125,0.0,2093.522705078125,1.0,278.1499938964844,282.977783203125,300.5291442871094,305.5406188964844,293.1499938964844,293.1499938964844,278.1499938964844,35607.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402435779571533,1.0,0.0,0.0,3.815577268600464,3.815602779388428,9.714350426293097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.1875,0.0,1722.2335205078125,1895.4371337890625,0.0,2843.990966796875,0.9421753883361816,1.0,0.0,3.0,1.0,0.0
17684820,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8418937921524048,0.3611878454685211,0.3272537291049957,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9565051198005676,0.5214610695838928,0.4951955080032348,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6207413673400879,0.4250470399856567,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8705921173095703,0.4009658694267273,0.3818883895874023,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.662958025932312,0.1737933307886123,0.796363115310669,284.9570617675781,284.95001220703125,304.2503356933594,297.543212890625,300.4961853027344,297.2608337402344,284.95709228515625,1.0,0.5528342127799988,0.9998839497566224,0.9998839497566224,0.9968899488449096,1.0,-2.9124698638916016,1.3437745571136477,1.568695306777954,0.6785497069358826,0.9523161053657532,0.9523161053657532,0.0,128.58364868164062,134.0,77312.7578125,0.0,2117.26904296875,1.0,278.1499938964844,282.97509765625,300.5442199707031,305.5719299316406,293.1499938964844,293.1499938964844,278.1499938964844,35590.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404520153999329,1.0,0.0,0.0,3.8297770023345934,3.829802513122559,9.786789405552554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.76953125,0.0,1739.31005859375,1895.4371337890625,0.0,2845.938720703125,0.945359230041504,1.0,0.0,3.0,1.0,0.0
17684880,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8415881991386414,0.3611561059951782,0.3272330164909363,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9561010003089904,0.5214004516601562,0.4951464235782623,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6209072470664978,0.4255085289478302,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8702873587608337,0.4009749591350555,0.3819047212600708,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6627386212348938,0.1738072037696838,0.7964637875556946,284.9570617675781,284.95001220703125,304.250732421875,297.54449462890625,300.4960632324219,297.2602844238281,284.95709228515625,1.0,0.553046703338623,0.999877393245697,0.999877393245697,0.9971203207969666,1.0,-2.913081169128418,1.3440592288970947,1.5690220594406128,0.6786974668502808,0.9527010917663574,0.9527010917663574,0.0,128.79930114746094,137.0,77334.0625,0.0,2119.376953125,1.0,278.1499938964844,282.974853515625,300.5455322265625,305.5746459960937,293.1499938964844,293.1499938964844,278.1499938964844,35589.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404709696769714,1.0,0.0,0.0,3.831021785736084,3.831047534942627,9.793152457859833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12584.935546875,0.0,1740.8167724609375,1895.4371337890625,0.0,2846.11572265625,0.9456385970115662,1.0,0.0,3.0,1.0,0.0
