time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8377317786216736,0.3607470989227295,0.3269652724266052,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9509146213531494,0.5206374526023865,0.4945302009582519,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6228244304656982,0.4314080774784088,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8664369583129883,0.4010820388793945,0.3821052610874176,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6599525213241577,0.1739672571420669,0.7976735234260559,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.4944763183594,297.2529296875,284.9571533203125,1.0,0.5557356476783752,0.99979567527771,0.99979567527771,1.0,1.0,-2.9206702709198,1.3475922346115112,1.5730780363082886,0.680533766746521,0.9574812650680542,0.9574812650680542,0.0,131.56649780273438,140.0,77599.6171875,0.0,2146.16015625,1.0,278.1499938964844,282.9718322753906,300.5618591308594,305.6087646484375,293.1499938964844,293.1499938964844,278.1499938964844,35581.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407127261161804,1.0,0.0,0.0,3.846571445465088,3.846597194671631,9.872811688182992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.984375,0.0,1759.7578125,1895.4371337890625,0.0,2848.374755859375,0.9491336345672609,1.0,0.0,3.0,1.0,0.0
17685000,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8377317786216736,0.3607470989227295,0.3269652724266052,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9509146213531494,0.5206374526023865,0.4945302009582519,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9990000128746032,0.6228244304656982,0.4314080774784088,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.8664369583129883,0.4010820388793945,0.3821052610874176,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6599525213241577,0.1739672571420669,0.7976735234260559,284.9571228027344,284.95001220703125,304.2554626464844,297.5606994628906,300.4944763183594,297.2529296875,284.9571533203125,1.0,0.5557356476783752,0.99979567527771,0.99979567527771,1.0,1.0,-2.9206702709198,1.3475922346115112,1.5730780363082886,0.680533766746521,0.9574812650680542,0.9574812650680542,0.0,131.56649780273438,140.0,77599.6171875,0.0,2146.16015625,1.0,278.1499938964844,282.9718322753906,300.5618591308594,305.6087646484375,293.1499938964844,293.1499938964844,278.1499938964844,35581.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407127261161804,1.0,0.0,0.0,3.846571445465088,3.846597194671631,9.872811688182992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.984375,0.0,1759.7578125,1895.4371337890625,0.0,2848.374755859375,0.9491336345672609,1.0,0.0,3.0,1.0,0.0
17685060,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8336634635925293,0.3603152334690094,0.3266870677471161,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.945288360118866,0.5198609232902527,0.4939125180244446,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.6245987415313721,0.4364026188850403,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8623567223548889,0.4011740982532501,0.3823027610778808,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6569715738296509,0.1741043925285339,0.7988268136978149,284.9565124511719,284.95001220703125,304.2601318359375,297.5768737792969,300.49273681640625,297.2455139160156,284.9564819335937,1.0,0.5584090352058411,0.9967637658119202,0.9967637658119202,1.0,1.0,-2.927286386489868,1.3506829738616943,1.5766034126281738,0.6821672916412354,0.9615803360939026,0.9615803360939026,0.0,134.54566955566406,143.0,77843.8125,0.0,2172.311767578125,1.0,278.1499938964844,282.968505859375,300.5780029296875,305.641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35600.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409428596496582,1.0,0.0,0.0,3.86138653755188,3.861412525177002,9.949009154297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.5361328125,0.0,1778.1470947265625,1895.4371337890625,0.0,2850.525634765625,0.9524767994880676,1.0,0.0,3.0,1.0,0.0
17685120,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8336634635925293,0.3603152334690094,0.3266870677471161,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.945288360118866,0.5198609232902527,0.4939125180244446,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.6245987415313721,0.4364026188850403,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8623567223548889,0.4011740982532501,0.3823027610778808,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6569715738296509,0.1741043925285339,0.7988268136978149,284.9565124511719,284.95001220703125,304.2601318359375,297.5768737792969,300.49273681640625,297.2455139160156,284.9564819335937,1.0,0.5584090352058411,0.9967637658119202,0.9967637658119202,1.0,1.0,-2.927286386489868,1.3506829738616943,1.5766034126281738,0.6821672916412354,0.9615803360939026,0.9615803360939026,0.0,134.54566955566406,143.0,77843.8125,0.0,2172.311767578125,1.0,278.1499938964844,282.968505859375,300.5780029296875,305.641845703125,293.1499938964844,293.1499938964844,278.1499938964844,35600.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409428596496582,1.0,0.0,0.0,3.86138653755188,3.861412525177002,9.949009154297528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.5361328125,0.0,1778.1470947265625,1895.4371337890625,0.0,2850.525634765625,0.9524767994880676,1.0,0.0,3.0,1.0,0.0
17685180,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8289686441421509,0.359850138425827,0.3264026939868927,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.938649356365204,0.5190536379814148,0.4932931959629059,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9961405396461488,0.6267565488815308,0.4382998049259186,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8576045036315918,0.4012348353862762,0.382497638463974,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6534626483917236,0.1742131263017654,0.7999637722969055,284.95379638671875,284.95001220703125,304.2646484375,297.5928955078125,300.4919738769531,297.2404479980469,284.9537048339844,1.0,0.5608346462249756,0.9937318563461304,0.9937318563461304,1.0,1.0,-2.93007230758667,1.3519011735916138,1.5781712532043457,0.6828100681304932,0.962897539138794,0.962897539138794,0.0,137.958984375,146.0,77999.3671875,0.0,2194.173583984375,1.0,278.1499938964844,282.96453857421875,300.5934753417969,305.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,35701.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410488367080688,1.0,0.0,0.0,3.872281074523926,3.872307300567627,1.000522956928762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.3310546875,0.0,1792.4443359375,1895.4371337890625,0.0,2851.516357421875,0.954980731010437,1.0,0.0,3.0,1.0,0.0
17685240,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8289686441421509,0.359850138425827,0.3264026939868927,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.938649356365204,0.5190536379814148,0.4932931959629059,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9961405396461488,0.6267565488815308,0.4382998049259186,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8576045036315918,0.4012348353862762,0.382497638463974,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6534626483917236,0.1742131263017654,0.7999637722969055,284.95379638671875,284.95001220703125,304.2646484375,297.5928955078125,300.4919738769531,297.2404479980469,284.9537048339844,1.0,0.5608346462249756,0.9937318563461304,0.9937318563461304,1.0,1.0,-2.93007230758667,1.3519011735916138,1.5781712532043457,0.6828100681304932,0.962897539138794,0.962897539138794,0.0,137.958984375,146.0,77999.3671875,0.0,2194.173583984375,1.0,278.1499938964844,282.96453857421875,300.5934753417969,305.6695861816406,293.1499938964844,293.1499938964844,278.1499938964844,35701.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410488367080688,1.0,0.0,0.0,3.872281074523926,3.872307300567627,1.000522956928762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.3310546875,0.0,1792.4443359375,1895.4371337890625,0.0,2851.516357421875,0.954980731010437,1.0,0.0,3.0,1.0,0.0
17685300,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.826768159866333,0.359615683555603,0.3262529969215393,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9354912638664246,0.5186464786529541,0.4929746985435486,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9946227073669434,0.6279793381690979,0.4391632378101349,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8554003834724426,0.4012601673603058,0.382585197687149,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6518385410308838,0.1742651611566543,0.8004963994026184,284.95318603515625,284.95001220703125,304.26678466796875,297.6007995605469,300.4920654296875,297.2388610839844,284.953125,1.0,0.5619969367980957,0.992215931415558,0.992215931415558,1.0,1.0,-2.9313771724700928,1.3524712324142456,1.5789059400558472,0.6830838918685913,0.9635428786277772,0.9635428786277772,0.0,139.596923828125,146.0,78067.3046875,0.0,2204.556396484375,1.0,278.1499938964844,282.9635009765625,300.6010437011719,305.68194580078125,293.1499938964844,293.1499938964844,278.1499938964844,35742.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841038167476654,1.0,0.0,0.0,3.8764164447784415,3.876442670822144,1.0026610652857926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.6923828125,0.0,1797.9119873046875,1895.4371337890625,0.0,2851.41650390625,0.9559422135353088,1.0,0.0,3.0,1.0,0.0
17685360,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8246349692344666,0.359382301568985,0.3261027634143829,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9324133396148682,0.5182396173477173,0.4926548600196838,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9931584596633912,0.6292387843132019,0.4400627911090851,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8532794117927551,0.401284396648407,0.3826702237129211,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6502792835235596,0.1743174642324447,0.8010234236717224,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.4922790527344,297.2375793457031,284.9529113769531,1.0,0.5631356239318848,0.9907597899436952,0.9907597899436952,1.0,1.0,-2.932628870010376,1.3530162572860718,1.5796126127243042,0.6833499073982239,0.9643357396125792,0.9643357396125792,0.0,141.2093963623047,149.0,78133.1953125,0.0,2214.791748046875,1.0,278.1499938964844,282.9627685546875,300.6086120605469,305.6940612792969,293.1499938964844,293.1499938964844,278.1499938964844,35768.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410060405731201,1.0,0.0,0.0,3.8802475929260254,3.8802740573883057,1.004643991109333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.880859375,0.0,1802.89453125,1895.4371337890625,0.0,2851.115966796875,0.9568260312080384,1.0,0.0,3.0,1.0,0.0
17685420,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.820544958114624,0.3589174151420593,0.3258014023303985,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9265069365501404,0.5174279808998108,0.4920138120651245,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9903546571731568,0.6317959427833557,0.4419050514698028,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8492683172225952,0.4013314247131347,0.3828355669975281,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6473416686058044,0.1744237542152404,0.8020698428153992,284.952880859375,284.95001220703125,304.27264404296875,297.6240234375,300.4927673339844,297.2354736328125,284.952880859375,1.0,0.5653730630874634,0.9878475069999696,0.9878475069999696,1.0,1.0,-2.935166835784912,1.3541209697723389,1.5810458660125732,0.6838895082473755,0.9662128686904908,0.9662128686904908,0.0,144.3679962158203,152.0,78263.5625,0.0,2235.016357421875,1.0,278.1499938964844,282.96173095703125,300.6236572265625,305.71807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35796.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409192562103271,1.0,0.0,0.0,3.8875250816345215,3.8875515460968018,1.0084158930112608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.16015625,0.0,1812.2093505859373,1895.4371337890625,0.0,2850.30517578125,0.9584885835647584,1.0,0.0,3.0,1.0,0.0
17685480,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.820544958114624,0.3589174151420593,0.3258014023303985,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9265069365501404,0.5174279808998108,0.4920138120651245,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9903546571731568,0.6317959427833557,0.4419050514698028,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8492683172225952,0.4013314247131347,0.3828355669975281,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.6473416686058044,0.1744237542152404,0.8020698428153992,284.952880859375,284.95001220703125,304.27264404296875,297.6240234375,300.4927673339844,297.2354736328125,284.952880859375,1.0,0.5653730630874634,0.9878475069999696,0.9878475069999696,1.0,1.0,-2.935166835784912,1.3541209697723389,1.5810458660125732,0.6838895082473755,0.9662128686904908,0.9662128686904908,0.0,144.3679962158203,152.0,78263.5625,0.0,2235.016357421875,1.0,278.1499938964844,282.96173095703125,300.6236572265625,305.71807861328125,293.1499938964844,293.1499938964844,278.1499938964844,35796.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409192562103271,1.0,0.0,0.0,3.8875250816345215,3.8875515460968018,1.0084158930112608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.16015625,0.0,1812.2093505859373,1895.4371337890625,0.0,2850.30517578125,0.9584885835647584,1.0,0.0,3.0,1.0,0.0
17685540,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8166220784187317,0.3584484457969665,0.3254953324794769,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9209078550338744,0.5166152715682983,0.4913699328899383,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9876588582992554,0.6343452334403992,0.4437538683414459,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.845506489276886,0.4013727605342865,0.3829934597015381,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6446003317832947,0.1745303869247436,0.803107738494873,284.9530334472656,284.95001220703125,304.27587890625,297.638916015625,300.4931335449219,297.2336120605469,284.9530334472656,1.0,0.5675631165504456,0.984935224056244,0.984935224056244,1.0,1.0,-2.937684774398804,1.3552124500274658,1.582472324371338,0.6844231486320496,0.968339741230011,0.968339741230011,0.0,147.46202087402344,155.0,78392.0078125,0.0,2254.916015625,1.0,278.1499938964844,282.9609069824219,300.6384582519531,305.74169921875,293.1499938964844,293.1499938964844,278.1499938964844,35805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210873603821,1.0,0.0,0.0,3.894582748413086,3.894609212875366,1.0120807019120548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.1611328125,0.0,1821.128173828125,1895.4371337890625,0.0,2849.387451171875,0.9600871205329896,1.0,0.0,3.0,1.0,0.0
17685600,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8166220784187317,0.3584484457969665,0.3254953324794769,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9209078550338744,0.5166152715682983,0.4913699328899383,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9876588582992554,0.6343452334403992,0.4437538683414459,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.845506489276886,0.4013727605342865,0.3829934597015381,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6446003317832947,0.1745303869247436,0.803107738494873,284.9530334472656,284.95001220703125,304.27587890625,297.638916015625,300.4931335449219,297.2336120605469,284.9530334472656,1.0,0.5675631165504456,0.984935224056244,0.984935224056244,1.0,1.0,-2.937684774398804,1.3552124500274658,1.582472324371338,0.6844231486320496,0.968339741230011,0.968339741230011,0.0,147.46202087402344,155.0,78392.0078125,0.0,2254.916015625,1.0,278.1499938964844,282.9609069824219,300.6384582519531,305.74169921875,293.1499938964844,293.1499938964844,278.1499938964844,35805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210873603821,1.0,0.0,0.0,3.894582748413086,3.894609212875366,1.0120807019120548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.1611328125,0.0,1821.128173828125,1895.4371337890625,0.0,2849.387451171875,0.9600871205329896,1.0,0.0,3.0,1.0,0.0
17685660,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8127772212028503,0.3579743802547455,0.3251847326755523,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.91556978225708,0.5158001780509949,0.490723580121994,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9850066900253296,0.6368755102157593,0.445592314004898,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.841917872428894,0.4014096558094024,0.3831467628479004,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6419950723648071,0.1746359765529632,0.8041391372680664,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.49322509765625,297.2318420410156,284.9531555175781,1.0,0.5697302222251892,0.9819875955581664,0.9819875955581664,1.0,1.0,-2.9401683807373047,1.3562819957733154,1.5838863849639893,0.6849446892738342,0.9704984426498412,0.9704984426498412,0.0,150.53628540039062,158.0,78518.0390625,0.0,2274.689453125,1.0,278.1499938964844,282.9600524902344,300.6528015136719,305.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,35810.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407413363456726,1.0,0.0,0.0,3.901540279388428,3.901566743850708,1.0157000360777602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.6650390625,0.0,1829.92529296875,1895.4371337890625,0.0,2848.642333984375,0.961659848690033,1.0,0.0,3.0,1.0,0.0
17685720,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8127772212028503,0.3579743802547455,0.3251847326755523,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.91556978225708,0.5158001780509949,0.490723580121994,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9850066900253296,0.6368755102157593,0.445592314004898,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.841917872428894,0.4014096558094024,0.3831467628479004,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6419950723648071,0.1746359765529632,0.8041391372680664,284.9531555175781,284.95001220703125,304.2784118652344,297.6532287597656,300.49322509765625,297.2318420410156,284.9531555175781,1.0,0.5697302222251892,0.9819875955581664,0.9819875955581664,1.0,1.0,-2.9401683807373047,1.3562819957733154,1.5838863849639893,0.6849446892738342,0.9704984426498412,0.9704984426498412,0.0,150.53628540039062,158.0,78518.0390625,0.0,2274.689453125,1.0,278.1499938964844,282.9600524902344,300.6528015136719,305.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,35810.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407413363456726,1.0,0.0,0.0,3.901540279388428,3.901566743850708,1.0157000360777602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.6650390625,0.0,1829.92529296875,1895.4371337890625,0.0,2848.642333984375,0.961659848690033,1.0,0.0,3.0,1.0,0.0
17685780,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8089718222618103,0.3574871718883514,0.324862539768219,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9105219841003418,0.5149767994880676,0.4900695383548736,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9823833703994752,0.6393527984619141,0.4473962783813476,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.838481605052948,0.4014357626438141,0.3832897543907165,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.639509379863739,0.1747369617223739,0.8051491975784302,284.9531555175781,284.95001220703125,304.2801513671875,297.66680908203125,300.49285888671875,297.23004150390625,284.9531555175781,1.0,0.5718658566474915,0.9790399670600892,0.9790399670600892,1.0,1.0,-2.942549705505371,1.3572980165481567,1.585251808166504,0.685438334941864,0.9726027846336364,0.9726027846336364,0.0,153.58973693847656,161.0,78638.90625,0.0,2294.209716796875,1.0,278.1499938964844,282.95916748046875,300.6663513183594,305.7868347167969,293.1499938964844,293.1499938964844,278.1499938964844,35815.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406620621681213,1.0,0.0,0.0,3.908257961273194,3.9082844257354736,1.0192006811848842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0341796875,0.0,1838.44384765625,1895.4371337890625,0.0,2847.90185546875,0.9631780982017516,1.0,0.0,3.0,1.0,0.0
17685840,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8089718222618103,0.3574871718883514,0.324862539768219,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9105219841003418,0.5149767994880676,0.4900695383548736,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9823833703994752,0.6393527984619141,0.4473962783813476,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.838481605052948,0.4014357626438141,0.3832897543907165,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.639509379863739,0.1747369617223739,0.8051491975784302,284.9531555175781,284.95001220703125,304.2801513671875,297.66680908203125,300.49285888671875,297.23004150390625,284.9531555175781,1.0,0.5718658566474915,0.9790399670600892,0.9790399670600892,1.0,1.0,-2.942549705505371,1.3572980165481567,1.585251808166504,0.685438334941864,0.9726027846336364,0.9726027846336364,0.0,153.58973693847656,161.0,78638.90625,0.0,2294.209716796875,1.0,278.1499938964844,282.95916748046875,300.6663513183594,305.7868347167969,293.1499938964844,293.1499938964844,278.1499938964844,35815.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406620621681213,1.0,0.0,0.0,3.908257961273194,3.9082844257354736,1.0192006811848842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.0341796875,0.0,1838.44384765625,1895.4371337890625,0.0,2847.90185546875,0.9631780982017516,1.0,0.0,3.0,1.0,0.0
17685900,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8070688247680664,0.3572398424148559,0.3246981501579284,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9081110954284668,0.514562726020813,0.4897402822971344,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9810785055160522,0.6405776143074036,0.4482887685298919,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8368110656738281,0.4014460444450378,0.3833586275577545,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.638303816318512,0.1747860014438629,0.8056478500366211,284.953125,284.95001220703125,304.2807006835937,297.67333984375,300.4925231933594,297.2291259765625,284.9531555175781,1.0,0.5729261040687561,0.977566123008728,0.977566123008728,1.0,1.0,-2.943711519241333,1.357790470123291,1.585921049118042,0.6856768727302551,0.9736245274543762,0.9736245274543762,0.0,155.1141815185547,161.0,78697.6015625,0.0,2303.91845703125,1.0,278.1499938964844,282.9587097167969,300.6728820800781,305.7975158691406,293.1499938964844,293.1499938964844,278.1499938964844,35818.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406311273574829,1.0,0.0,0.0,3.9115309715271,3.91155743598938,1.0209084848611385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12869.8408203125,0.0,1842.60888671875,1895.4371337890625,0.0,2847.6123046875,0.9639180302619934,1.0,0.0,3.0,1.0,0.0
17685960,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8051598072052002,0.3569899201393127,0.3245315551757812,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.905780792236328,0.5141468644142151,0.489409476518631,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9797759056091307,0.6417894959449768,0.449173092842102,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8351688981056213,0.4014540612697601,0.3834255039691925,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6371206641197205,0.1748339831829071,0.8061420917510986,284.9530944824219,284.95001220703125,304.2809753417969,297.6796264648437,300.4920959472656,297.22821044921875,284.9530944824219,1.0,0.573981523513794,0.9761025309562684,0.9761025309562684,1.0,1.0,-2.94485092163086,1.358271598815918,1.5865793228149414,0.6859096884727478,0.9746183156967164,0.9746183156967164,0.0,156.6380615234375,164.0,78754.9609375,0.0,2313.5927734375,1.0,278.1499938964844,282.9582824707031,300.6792297363281,305.8078918457031,293.1499938964844,293.1499938964844,278.1499938964844,35821.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406068086624146,1.0,0.0,0.0,3.914737462997437,3.914764165878296,1.02258297829394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12882.3544921875,0.0,1846.7005615234373,1895.4371337890625,0.0,2847.385009765625,0.9646432399749756,1.0,0.0,3.0,1.0,0.0
17686020,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8013853430747986,0.3564804792404175,0.324190229177475,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9013661742210388,0.5133085250854492,0.4887421429157257,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9771679043769836,0.6441544890403748,0.450905442237854,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8319605588912964,0.4014613628387451,0.3835517466068268,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6348152160644531,0.1749260425567627,0.8071144223213196,284.95294189453125,284.95001220703125,304.2807312011719,297.6914978027344,300.49072265625,297.2261962890625,284.95294189453125,1.0,0.5760760307312012,0.9731753468513488,0.9731753468513488,1.0,1.0,-2.947041273117065,1.3591879606246948,1.5878533124923706,0.6863513588905334,0.9764843583106996,0.9764843583106996,0.0,159.68511962890625,167.0,78864.34375,0.0,2332.80126953125,1.0,278.1499938964844,282.9574279785156,300.6911926269531,305.82769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35830.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405717611312866,1.0,0.0,0.0,3.920875072479248,3.9209017753601074,1.025792016662308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.212890625,0.0,1854.56884765625,1895.4371337890625,0.0,2847.057861328125,0.9660328030586244,1.0,0.0,3.0,1.0,0.0
17686080,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8013853430747986,0.3564804792404175,0.324190229177475,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9013661742210388,0.5133085250854492,0.4887421429157257,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9771679043769836,0.6441544890403748,0.450905442237854,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8319605588912964,0.4014613628387451,0.3835517466068268,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6348152160644531,0.1749260425567627,0.8071144223213196,284.95294189453125,284.95001220703125,304.2807312011719,297.6914978027344,300.49072265625,297.2261962890625,284.95294189453125,1.0,0.5760760307312012,0.9731753468513488,0.9731753468513488,1.0,1.0,-2.947041273117065,1.3591879606246948,1.5878533124923706,0.6863513588905334,0.9764843583106996,0.9764843583106996,0.0,159.68511962890625,167.0,78864.34375,0.0,2332.80126953125,1.0,278.1499938964844,282.9574279785156,300.6911926269531,305.82769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35830.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405717611312866,1.0,0.0,0.0,3.920875072479248,3.9209017753601074,1.025792016662308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.212890625,0.0,1854.56884765625,1895.4371337890625,0.0,2847.057861328125,0.9660328030586244,1.0,0.0,3.0,1.0,0.0
17686140,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7976868152618408,0.3559570908546448,0.323837399482727,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8971062898635864,0.5124602913856506,0.4880663454532623,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9745365977287292,0.646410346031189,0.4525706470012665,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8288361430168152,0.4014534652233124,0.3836653232574463,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6325790286064148,0.1750121712684631,0.8080635070800781,284.95269775390625,284.95001220703125,304.279296875,297.70233154296875,300.48858642578125,297.2238464355469,284.95269775390625,1.0,0.5781477689743042,0.9702481627464294,0.9702481627464294,1.0,1.0,-2.949084043502808,1.3600283861160278,1.5890555381774902,0.6867534518241882,0.9781447649002076,0.9781447649002076,0.0,162.7360382080078,170.0,78965.3671875,0.0,2351.79248046875,1.0,278.1499938964844,282.95660400390625,300.7021789550781,305.84600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35843.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405570983886719,1.0,0.0,0.0,3.926565170288086,3.926591873168945,1.0287714076184784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.2509765625,0.0,1861.9173583984373,1895.4371337890625,0.0,2846.92041015625,0.9673234224319458,1.0,0.0,3.0,1.0,0.0
17686200,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7976868152618408,0.3559570908546448,0.323837399482727,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8971062898635864,0.5124602913856506,0.4880663454532623,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9745365977287292,0.646410346031189,0.4525706470012665,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8288361430168152,0.4014534652233124,0.3836653232574463,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6325790286064148,0.1750121712684631,0.8080635070800781,284.95269775390625,284.95001220703125,304.279296875,297.70233154296875,300.48858642578125,297.2238464355469,284.95269775390625,1.0,0.5781477689743042,0.9702481627464294,0.9702481627464294,1.0,1.0,-2.949084043502808,1.3600283861160278,1.5890555381774902,0.6867534518241882,0.9781447649002076,0.9781447649002076,0.0,162.7360382080078,170.0,78965.3671875,0.0,2351.79248046875,1.0,278.1499938964844,282.95660400390625,300.7021789550781,305.84600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35843.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405570983886719,1.0,0.0,0.0,3.926565170288086,3.926591873168945,1.0287714076184784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12928.2509765625,0.0,1861.9173583984373,1895.4371337890625,0.0,2846.92041015625,0.9673234224319458,1.0,0.0,3.0,1.0,0.0
17686260,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7940589189529419,0.3554160892963409,0.3234695196151733,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8929391503334045,0.5115988850593567,0.4873789846897125,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9718656539916992,0.6485382318496704,0.4541476964950561,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8257796168327332,0.4014257490634918,0.3837611377239227,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6304011940956116,0.1750903725624084,0.8089801669120789,284.952392578125,284.95001220703125,304.27655029296875,297.7120361328125,300.485595703125,297.2210998535156,284.9523620605469,1.0,0.5801906585693359,0.9673270583152772,0.9673270583152772,1.0,1.0,-2.9509284496307373,1.3607685565948486,1.590159893035889,0.6871027946472168,0.9795458912849426,0.9795458912849426,0.0,165.7903594970703,173.0,79055.453125,0.0,2370.469970703125,1.0,278.1499938964844,282.9559020996094,300.7119140625,305.86236572265625,293.1499938964844,293.1499938964844,278.1499938964844,35858.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405506014823914,1.0,0.0,0.0,3.931617975234986,3.9316446781158447,1.0314208793715809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.916015625,0.0,1868.4947509765625,1895.4371337890625,0.0,2846.860107421875,0.968472421169281,1.0,0.0,3.0,1.0,0.0
17686320,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7940589189529419,0.3554160892963409,0.3234695196151733,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8929391503334045,0.5115988850593567,0.4873789846897125,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9718656539916992,0.6485382318496704,0.4541476964950561,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8257796168327332,0.4014257490634918,0.3837611377239227,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6304011940956116,0.1750903725624084,0.8089801669120789,284.952392578125,284.95001220703125,304.27655029296875,297.7120361328125,300.485595703125,297.2210998535156,284.9523620605469,1.0,0.5801906585693359,0.9673270583152772,0.9673270583152772,1.0,1.0,-2.9509284496307373,1.3607685565948486,1.590159893035889,0.6871027946472168,0.9795458912849426,0.9795458912849426,0.0,165.7903594970703,173.0,79055.453125,0.0,2370.469970703125,1.0,278.1499938964844,282.9559020996094,300.7119140625,305.86236572265625,293.1499938964844,293.1499938964844,278.1499938964844,35858.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405506014823914,1.0,0.0,0.0,3.931617975234986,3.9316446781158447,1.0314208793715809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12947.916015625,0.0,1868.4947509765625,1895.4371337890625,0.0,2846.860107421875,0.968472421169281,1.0,0.0,3.0,1.0,0.0
17686380,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7905086874961853,0.3548597693443298,0.3230877816677093,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8888716697692871,0.5107256770133972,0.4866806268692016,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9691808223724364,0.6505866646766663,0.4556634128093719,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8227881789207458,0.4013829827308655,0.3838422000408172,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.628279447555542,0.1751614362001419,0.8098652362823486,284.9520568847656,284.95001220703125,304.2723999023437,297.7204895019531,300.4818725585937,297.2182312011719,284.9520568847656,1.0,0.5822070240974426,0.96440589427948,0.96440589427948,1.0,1.0,-2.952613592147827,1.3614270687103271,1.5911865234375,0.6874090433120728,0.9807208180427552,0.9807208180427552,0.0,168.84339904785156,176.0,79134.9140625,0.0,2388.87646484375,1.0,278.1499938964844,282.955322265625,300.7204284667969,305.8768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35875.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405591249465942,1.0,0.0,0.0,3.936030387878418,3.936057329177856,1.0337372486901586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.248046875,0.0,1874.2757568359373,1895.4371337890625,0.0,2846.939208984375,0.9694778323173524,1.0,0.0,3.0,1.0,0.0
17686440,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7905086874961853,0.3548597693443298,0.3230877816677093,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8888716697692871,0.5107256770133972,0.4866806268692016,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9691808223724364,0.6505866646766663,0.4556634128093719,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8227881789207458,0.4013829827308655,0.3838422000408172,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.628279447555542,0.1751614362001419,0.8098652362823486,284.9520568847656,284.95001220703125,304.2723999023437,297.7204895019531,300.4818725585937,297.2182312011719,284.9520568847656,1.0,0.5822070240974426,0.96440589427948,0.96440589427948,1.0,1.0,-2.952613592147827,1.3614270687103271,1.5911865234375,0.6874090433120728,0.9807208180427552,0.9807208180427552,0.0,168.84339904785156,176.0,79134.9140625,0.0,2388.87646484375,1.0,278.1499938964844,282.955322265625,300.7204284667969,305.8768005371094,293.1499938964844,293.1499938964844,278.1499938964844,35875.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405591249465942,1.0,0.0,0.0,3.936030387878418,3.936057329177856,1.0337372486901586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.248046875,0.0,1874.2757568359373,1895.4371337890625,0.0,2846.939208984375,0.9694778323173524,1.0,0.0,3.0,1.0,0.0
17686500,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7887640595436096,0.3545763790607452,0.3228921890258789,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8868764042854309,0.5102850198745728,0.486327588558197,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9678393602371216,0.6515891551971436,0.4564046561717987,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8213151097297668,0.4013571739196777,0.3838782608509063,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6272384524345398,0.1751946210861206,0.8102970719337463,284.951904296875,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2168273925781,284.951904296875,1.0,0.5832062363624573,0.9629453420639038,0.9629453420639038,1.0,1.0,-2.953407526016236,1.3617311716079712,1.5916764736175537,0.6875490546226501,0.9812292456626892,0.9812292456626892,0.0,170.3686065673828,176.0,79170.734375,0.0,2397.992919921875,1.0,278.1499938964844,282.955078125,300.72418212890625,305.8832397460937,293.1499938964844,293.1499938964844,278.1499938964844,35883.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405702114105225,1.0,0.0,0.0,3.938002824783325,3.938029527664185,1.0347735042159911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.0390625,0.0,1876.87158203125,1895.4371337890625,0.0,2847.04345703125,0.9699279069900512,1.0,0.0,3.0,1.0,0.0
17686560,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7870396375656128,0.3542895317077636,0.3226934373378753,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8849066495895386,0.5098415017127991,0.4859718382358551,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9664994478225708,0.6525774002075195,0.4571356475353241,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8198553919792175,0.401328444480896,0.3839115500450134,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6262094974517822,0.1752263009548187,0.8107219934463501,284.9517517089844,284.95001220703125,304.26666259765625,297.72760009765625,300.4774169921875,297.2154235839844,284.95172119140625,1.0,0.5841996073722839,0.9614768624305724,0.9614768624305724,1.0,1.0,-2.9541707038879395,1.362018585205078,1.5921519994735718,0.6876803040504456,0.9816844463348388,0.9816844463348388,0.0,171.8928680419922,179.0,79203.921875,0.0,2407.05322265625,1.0,278.1499938964844,282.95489501953125,300.7275695800781,305.8891906738281,293.1499938964844,293.1499938964844,278.1499938964844,35891.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405863642692566,1.0,0.0,0.0,3.9398159980773926,3.939842939376831,1.0357266546634492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.2314453125,0.0,1879.2657470703125,1895.4371337890625,0.0,2847.19384765625,0.9703420996665956,1.0,0.0,3.0,1.0,0.0
17686620,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.78365159034729,0.3537064790725708,0.3222875297069549,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8810428977012634,0.50894695520401,0.4852533638477325,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9638283252716064,0.6545183062553406,0.4585720598697662,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8169708847999573,0.4012641906738281,0.3839714229106903,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6241846680641174,0.1752858608961105,0.8115543723106384,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.47222900390625,297.2126159667969,284.951416015625,1.0,0.5861709713935852,0.95853990316391,0.95853990316391,1.0,1.0,-2.955618143081665,1.362552046775818,1.5930662155151367,0.6879215836524963,0.982444941997528,0.982444941997528,0.0,174.93910217285156,182.0,79262.84375,0.0,2425.03369140625,1.0,278.1499938964844,282.9545593261719,300.7333374023437,305.8995056152344,293.1499938964844,293.1499938964844,278.1499938964844,35908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406419157981873,1.0,0.0,0.0,3.943002462387085,3.943029403686523,1.037402739711979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.91015625,0.0,1883.494384765625,1895.4371337890625,0.0,2847.713134765625,0.971071183681488,1.0,0.0,3.0,1.0,0.0
17686680,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.78365159034729,0.3537064790725708,0.3222875297069549,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8810428977012634,0.50894695520401,0.4852533638477325,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9638283252716064,0.6545183062553406,0.4585720598697662,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8169708847999573,0.4012641906738281,0.3839714229106903,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6241846680641174,0.1752858608961105,0.8115543723106384,284.951416015625,284.95001220703125,304.2592468261719,297.73321533203125,300.47222900390625,297.2126159667969,284.951416015625,1.0,0.5861709713935852,0.95853990316391,0.95853990316391,1.0,1.0,-2.955618143081665,1.362552046775818,1.5930662155151367,0.6879215836524963,0.982444941997528,0.982444941997528,0.0,174.93910217285156,182.0,79262.84375,0.0,2425.03369140625,1.0,278.1499938964844,282.9545593261719,300.7333374023437,305.8995056152344,293.1499938964844,293.1499938964844,278.1499938964844,35908.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406419157981873,1.0,0.0,0.0,3.943002462387085,3.943029403686523,1.037402739711979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.91015625,0.0,1883.494384765625,1895.4371337890625,0.0,2847.713134765625,0.971071183681488,1.0,0.0,3.0,1.0,0.0
17686740,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7803425192832947,0.3531096577644348,0.3218693137168884,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8772779703140259,0.5080409646034241,0.4845241904258728,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9611675143241882,0.6564053297042847,0.4599710702896118,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8141226172447205,0.401190310716629,0.3840220272541046,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6221973896026611,0.1753401607275009,0.8123627305030823,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4661560058594,297.2098693847656,284.9510803222656,1.0,0.5881209373474121,0.9556029438972472,0.9556029438972472,1.0,1.0,-2.956953525543213,1.3630262613296509,1.593927264213562,0.6881325244903564,0.9829725623130798,0.9829725623130798,0.0,177.98175048828125,185.0,79310.484375,0.0,2442.80810546875,1.0,278.1499938964844,282.954345703125,300.73748779296875,305.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,35925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407182097434998,1.0,0.0,0.0,3.945528030395508,3.945555210113525,1.0387320799054578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.970703125,0.0,1886.88037109375,1895.4371337890625,0.0,2848.426025390625,0.9716511964797974,1.0,0.0,3.0,1.0,0.0
