time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7803425192832947,0.3531096577644348,0.3218693137168884,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8772779703140259,0.5080409646034241,0.4845241904258728,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9611675143241882,0.6564053297042847,0.4599710702896118,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8141226172447205,0.401190310716629,0.3840220272541046,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6221973896026611,0.1753401607275009,0.8123627305030823,284.9511108398437,284.95001220703125,304.25,297.7372436523437,300.4661560058594,297.2098693847656,284.9510803222656,1.0,0.5881209373474121,0.9556029438972472,0.9556029438972472,1.0,1.0,-2.956953525543213,1.3630262613296509,1.593927264213562,0.6881325244903564,0.9829725623130798,0.9829725623130798,0.0,177.98175048828125,185.0,79310.484375,0.0,2442.80810546875,1.0,278.1499938964844,282.954345703125,300.73748779296875,305.907470703125,293.1499938964844,293.1499938964844,278.1499938964844,35925.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407182097434998,1.0,0.0,0.0,3.945528030395508,3.945555210113525,1.0387320799054578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.970703125,0.0,1886.88037109375,1895.4371337890625,0.0,2848.426025390625,0.9716511964797974,1.0,0.0,3.0,1.0,0.0
17686860,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767650485038757,0.3522745072841644,0.3213006556034088,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8732574582099915,0.5068890452384949,0.4836325049400329,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9581471681594848,0.6580231785774231,0.4612325727939605,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8109583854675293,0.4008688032627105,0.3839088678359985,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6198626160621643,0.1751243621110916,0.8123205304145813,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4585266113281,297.2049865722656,284.9494934082031,1.0,0.5899462103843689,0.952680766582489,0.952680766582489,1.0,1.0,-2.9565298557281494,1.3626407384872437,1.5938891172409058,0.6878828406333923,0.9819097518920898,0.9819097518920898,0.0,181.20252990722656,188.0,79309.484375,0.0,2458.275390625,1.0,278.1499938964844,282.9537048339844,300.74072265625,305.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,35978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407353758811951,1.0,0.0,0.0,3.946058750152588,3.9460856914520255,1.0390115221525775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.109375,0.0,1887.9912109375,1895.4371337890625,0.0,2848.5869140625,0.9717954993247986,1.0,0.0,3.0,1.0,0.0
17686920,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7767650485038757,0.3522745072841644,0.3213006556034088,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8732574582099915,0.5068890452384949,0.4836325049400329,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9581471681594848,0.6580231785774231,0.4612325727939605,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8109583854675293,0.4008688032627105,0.3839088678359985,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6198626160621643,0.1751243621110916,0.8123205304145813,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.4585266113281,297.2049865722656,284.9494934082031,1.0,0.5899462103843689,0.952680766582489,0.952680766582489,1.0,1.0,-2.9565298557281494,1.3626407384872437,1.5938891172409058,0.6878828406333923,0.9819097518920898,0.9819097518920898,0.0,181.20252990722656,188.0,79309.484375,0.0,2458.275390625,1.0,278.1499938964844,282.9537048339844,300.74072265625,305.9118957519531,293.1499938964844,293.1499938964844,278.1499938964844,35978.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407353758811951,1.0,0.0,0.0,3.946058750152588,3.9460856914520255,1.0390115221525775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13004.109375,0.0,1887.9912109375,1895.4371337890625,0.0,2848.5869140625,0.9717954993247986,1.0,0.0,3.0,1.0,0.0
17686980,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7729401588439941,0.351248174905777,0.3205586373806,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8690059781074524,0.5055302381515503,0.4825462698936462,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.954777717590332,0.659408688545227,0.462332934141159,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8074551820755005,0.4003388583660126,0.3835991621017456,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6171227097511292,0.1746623963117599,0.811189591884613,284.9472351074219,284.95001220703125,304.2303771972656,297.7442932128906,300.4500427246094,297.1985168457031,284.9471435546875,1.0,0.5915812253952026,0.9497586488723756,0.9497586488723756,1.0,1.0,-2.953925371170044,1.361198902130127,1.5927263498306274,0.6870190501213074,0.978930652141571,0.978930652141571,0.0,184.56448364257807,191.0,79244.828125,0.0,2470.449951171875,1.0,278.1499938964844,282.9533386230469,300.74365234375,305.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405720591545105,1.0,0.0,0.0,3.9430861473083496,3.943113088607788,1.0374467365181772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.4755859375,0.0,1884.90185546875,1895.4371337890625,0.0,2847.060546875,0.9711726903915404,1.0,0.0,3.0,1.0,0.0
17687040,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7729401588439941,0.351248174905777,0.3205586373806,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8690059781074524,0.5055302381515503,0.4825462698936462,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.954777717590332,0.659408688545227,0.462332934141159,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8074551820755005,0.4003388583660126,0.3835991621017456,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6171227097511292,0.1746623963117599,0.811189591884613,284.9472351074219,284.95001220703125,304.2303771972656,297.7442932128906,300.4500427246094,297.1985168457031,284.9471435546875,1.0,0.5915812253952026,0.9497586488723756,0.9497586488723756,1.0,1.0,-2.953925371170044,1.361198902130127,1.5927263498306274,0.6870190501213074,0.978930652141571,0.978930652141571,0.0,184.56448364257807,191.0,79244.828125,0.0,2470.449951171875,1.0,278.1499938964844,282.9533386230469,300.74365234375,305.91180419921875,293.1499938964844,293.1499938964844,278.1499938964844,36069.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405720591545105,1.0,0.0,0.0,3.9430861473083496,3.943113088607788,1.0374467365181772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.4755859375,0.0,1884.90185546875,1895.4371337890625,0.0,2847.060546875,0.9711726903915404,1.0,0.0,3.0,1.0,0.0
17687100,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7709924578666687,0.3506842851638794,0.320137470960617,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8668528199195862,0.5047933459281921,0.4819443821907043,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9530228972434998,0.6600330471992493,0.4628324508666992,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.805618166923523,0.4000164866447449,0.3833853006362915,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6156371831893921,0.1743590086698532,0.810275673866272,284.9461669921875,284.95001220703125,304.2256774902344,297.7462158203125,300.44561767578125,297.1949462890625,284.9460754394531,1.0,0.5923240184783936,0.9482975602149964,0.9482975602149964,1.0,1.0,-2.95194149017334,1.360148549079895,1.5917928218841553,0.6863912343978882,0.976936101913452,0.976936101913452,0.0,186.2607421875,191.0,79190.84375,0.0,2475.355224609375,1.0,278.1499938964844,282.95361328125,300.7451477050781,305.91021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36119.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404219150543213,1.0,0.0,0.0,3.940155506134033,3.940182447433472,1.035905142998672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.228515625,0.0,1881.536865234375,1895.4371337890625,0.0,2845.657470703125,0.9705408215522766,1.0,0.0,3.0,1.0,0.0
17687160,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7690447568893433,0.3500944674015045,0.3196905851364136,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8647050261497498,0.5040261149406433,0.4813113510608673,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9512467980384828,0.6606184840202332,0.4633034467697143,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8037555813789368,0.3996641635894775,0.3831404447555542,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6140908002853394,0.1740167438983917,0.8091720342636108,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4411315917969,297.1912536621094,284.9451599121094,1.0,0.593019962310791,0.946901798248291,0.946901798248291,1.0,1.0,-2.949589490890503,1.3589242696762085,1.5906652212142944,0.6856597065925598,0.9747303128242492,0.9747303128242492,0.0,187.953125,194.0,79124.765625,0.0,2479.558349609375,1.0,278.1499938964844,282.9541931152344,300.7466735839844,305.9078063964844,293.1499938964844,293.1499938964844,278.1499938964844,36166.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402295708656311,1.0,0.0,0.0,3.936346530914306,3.936373233795166,1.0339032314732322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.8291015625,0.0,1877.03515625,1895.4371337890625,0.0,2843.8603515625,0.9697105884552002,1.0,0.0,3.0,1.0,0.0
17687220,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7651870250701904,0.3488534092903137,0.3187365531921386,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8604635000228882,0.5024186372756958,0.4799707531929016,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9476749300956726,0.6616907119750977,0.464173287153244,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.800039529800415,0.3988885581493377,0.3825776875019073,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6108394265174866,0.1732390820980072,0.8065100312232971,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43212890625,297.1836853027344,284.9437866210937,1.0,0.5942886471748352,0.9441103339195251,0.9441103339195251,1.0,1.0,-2.9440011978149414,1.356048583984375,1.5879526138305664,0.6839393973350525,0.9699364304542542,0.9699364304542542,0.0,191.30845642089844,197.0,78963.0546875,0.0,2486.1708984375,1.0,278.1499938964844,282.956298828125,300.7499389648437,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,36251.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397371768951416,1.0,0.0,0.0,3.926530122756958,3.9265568256378174,1.0287531040376052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8427734375,0.0,1865.158203125,1895.4371337890625,0.0,2839.259765625,0.9675488471984864,1.0,0.0,3.0,1.0,0.0
17687280,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7651870250701904,0.3488534092903137,0.3187365531921386,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8604635000228882,0.5024186372756958,0.4799707531929016,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9476749300956726,0.6616907119750977,0.464173287153244,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.800039529800415,0.3988885581493377,0.3825776875019073,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6108394265174866,0.1732390820980072,0.8065100312232971,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.43212890625,297.1836853027344,284.9437866210937,1.0,0.5942886471748352,0.9441103339195251,0.9441103339195251,1.0,1.0,-2.9440011978149414,1.356048583984375,1.5879526138305664,0.6839393973350525,0.9699364304542542,0.9699364304542542,0.0,191.30845642089844,197.0,78963.0546875,0.0,2486.1708984375,1.0,278.1499938964844,282.956298828125,300.7499389648437,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,36251.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397371768951416,1.0,0.0,0.0,3.926530122756958,3.9265568256378174,1.0287531040376052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.8427734375,0.0,1865.158203125,1895.4371337890625,0.0,2839.259765625,0.9675488471984864,1.0,0.0,3.0,1.0,0.0
17687340,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7614037990570068,0.3475396931171417,0.317712664604187,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8563165068626404,0.5007229447364807,0.4785419702529907,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9441059827804564,0.6626337170600891,0.4649506211280823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7963623404502869,0.3980287611484527,0.3819299936294555,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6074393391609192,0.1723538488149643,0.8033275008201599,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4230651855469,297.17608642578125,284.9430236816406,1.0,0.5954045057296753,0.9413188099861144,0.9413188099861144,1.0,1.0,-2.937385082244873,1.3526760339736938,1.5847090482711792,0.6819174885749817,0.9648622870445251,0.9648622870445251,0.0,194.610595703125,200.0,78767.6875,0.0,2490.59814453125,1.0,278.1499938964844,282.9594116210937,300.75341796875,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391201496124268,1.0,0.0,0.0,3.914222478866577,3.914249181747437,1.0223139952358906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.0234375,0.0,1850.0146484375,1895.4371337890625,0.0,2833.495849609375,0.964816153049469,1.0,0.0,3.0,1.0,0.0
17687400,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7614037990570068,0.3475396931171417,0.317712664604187,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8563165068626404,0.5007229447364807,0.4785419702529907,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9441059827804564,0.6626337170600891,0.4649506211280823,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7963623404502869,0.3980287611484527,0.3819299936294555,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.6074393391609192,0.1723538488149643,0.8033275008201599,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.4230651855469,297.17608642578125,284.9430236816406,1.0,0.5954045057296753,0.9413188099861144,0.9413188099861144,1.0,1.0,-2.937385082244873,1.3526760339736938,1.5847090482711792,0.6819174885749817,0.9648622870445251,0.9648622870445251,0.0,194.610595703125,200.0,78767.6875,0.0,2490.59814453125,1.0,278.1499938964844,282.9594116210937,300.75341796875,305.89208984375,293.1499938964844,293.1499938964844,278.1499938964844,36316.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391201496124268,1.0,0.0,0.0,3.914222478866577,3.914249181747437,1.0223139952358906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.0234375,0.0,1850.0146484375,1895.4371337890625,0.0,2833.495849609375,0.964816153049469,1.0,0.0,3.0,1.0,0.0
17687460,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7577065229415894,0.3461694419384002,0.3166358470916748,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.852272093296051,0.4989576041698456,0.4770450294017792,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9405577182769777,0.663468062877655,0.4656511843204498,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7927388548851013,0.3971035778522491,0.3812179267406463,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6039642095565796,0.1713895201683044,0.7997683882713318,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4140014648437,297.16851806640625,284.9425354003906,1.0,0.5964049100875854,0.9386453032493592,0.9386453032493592,1.0,1.0,-2.9300010204315186,1.3489387035369873,1.5810621976852417,0.6796772480010986,0.9596585035324096,0.9596585035324096,0.0,197.86822509765625,203.0,78548.2578125,0.0,2493.365234375,1.0,278.1499938964844,282.9632263183594,300.7569885253906,305.8816223144531,293.1499938964844,293.1499938964844,278.1499938964844,36366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838416337966919,1.0,0.0,0.0,3.900212049484253,3.900238513946533,1.0150084790438996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.0537109375,0.0,1832.6983642578125,1895.4371337890625,0.0,2826.9228515625,0.9616920351982116,1.0,0.0,3.0,1.0,0.0
17687520,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7577065229415894,0.3461694419384002,0.3166358470916748,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.852272093296051,0.4989576041698456,0.4770450294017792,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9405577182769777,0.663468062877655,0.4656511843204498,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7927388548851013,0.3971035778522491,0.3812179267406463,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6039642095565796,0.1713895201683044,0.7997683882713318,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4140014648437,297.16851806640625,284.9425354003906,1.0,0.5964049100875854,0.9386453032493592,0.9386453032493592,1.0,1.0,-2.9300010204315186,1.3489387035369873,1.5810621976852417,0.6796772480010986,0.9596585035324096,0.9596585035324096,0.0,197.86822509765625,203.0,78548.2578125,0.0,2493.365234375,1.0,278.1499938964844,282.9632263183594,300.7569885253906,305.8816223144531,293.1499938964844,293.1499938964844,278.1499938964844,36366.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838416337966919,1.0,0.0,0.0,3.900212049484253,3.900238513946533,1.0150084790438996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.0537109375,0.0,1832.6983642578125,1895.4371337890625,0.0,2826.9228515625,0.9616920351982116,1.0,0.0,3.0,1.0,0.0
17687580,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7555764317512512,0.3453414142131805,0.3159817457199096,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8499448299407959,0.4978919327259063,0.4761378467082977,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9384870529174804,0.6639093160629272,0.4660283923149109,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7906382083892822,0.3965329527854919,0.38077312707901,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6018945574760437,0.1707914471626281,0.7975283265113831,284.9423828125,284.95001220703125,304.18817138671875,297.7627258300781,300.4086608886719,297.16412353515625,284.9423522949219,1.0,0.5969449281692505,0.9370768070220948,0.9370768070220948,1.0,1.0,-2.9253504276275635,1.3465914726257324,1.5787588357925415,0.6782710552215576,0.9565553665161132,0.9565553665161132,0.0,199.76187133789065,203.0,78409.7734375,0.0,2494.30615234375,1.0,278.1499938964844,282.9656677246094,300.7591247558594,305.87481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36391.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379709124565125,1.0,0.0,0.0,3.891339302062988,3.891366004943848,1.0103957492901827e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.0947265625,0.0,1821.736083984375,1895.4371337890625,0.0,2822.76318359375,0.9597087502479552,1.0,0.0,3.0,1.0,0.0
17687640,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7540929317474365,0.3447485864162445,0.3155122697353363,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.848324716091156,0.4971292018890381,0.4754873514175415,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9370338916778564,0.6642004251480103,0.4662804901599884,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7891696691513062,0.3961198925971985,0.3804491758346557,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6004247665405273,0.1703578531742096,0.7958932518959045,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4049072265625,297.1610717773437,284.9422302246094,1.0,0.5973079204559326,0.9359717965126038,0.9359717965126038,1.0,1.0,-2.921952247619629,1.3448785543441772,1.5770736932754517,0.6772450804710388,0.9543508291244508,0.9543508291244508,0.0,201.0897979736328,191.0,78308.4921875,0.0,2494.7109375,1.0,278.1499938964844,282.96746826171875,300.7606201171875,305.86981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36407.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376455903053284,1.0,0.0,0.0,3.884847402572632,3.884873628616333,1.0070272082884912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.572265625,0.0,1813.7283935546875,1895.4371337890625,0.0,2819.72607421875,0.9582565426826476,1.0,0.0,3.0,1.0,0.0
17687700,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7542757391929626,0.3440289497375488,0.3148384690284729,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8485937118530273,0.4961988627910614,0.474585622549057,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9382423758506776,0.6645388007164001,0.4664963483810425,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7895908355712891,0.3956137597560882,0.3799433410167694,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6003607511520386,0.1698269098997116,0.7933712601661682,284.9413452148437,284.95001220703125,304.1796875,297.76629638671875,300.4002685546875,297.15740966796875,284.94122314453125,1.0,0.5957531929016113,0.934635043144226,0.934635043144226,1.0,1.0,-2.9166808128356934,1.3422361612319946,1.5744447708129885,0.6757219433784485,0.950972020626068,0.950972020626068,0.0,199.96051025390625,191.0,78162.015625,0.0,2479.46435546875,1.0,278.1499938964844,282.9691772460937,300.7623291015625,305.8627624511719,293.1499938964844,293.1499938964844,278.1499938964844,36448.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372325897216797,1.0,0.0,0.0,3.876273393630981,3.8762998580932617,1.0025870551544358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.365234375,0.0,1803.34228515625,1895.4371337890625,0.0,2815.870849609375,0.9563416838645936,1.0,0.0,3.0,1.0,0.0
17687760,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7554280757904053,0.3433111608028412,0.3141141235828399,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8499528169631958,0.4952616095542907,0.4736233353614807,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9408899545669556,0.6648594737052917,0.4666602313518524,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7910875082015991,0.395102709531784,0.3793787360191345,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6011325120925903,0.169292613863945,0.7905725836753845,284.9402770996094,284.95001220703125,304.1749572753906,297.7681884765625,300.3956604003906,297.15386962890625,284.9401550292969,1.0,0.5935479402542114,0.933366596698761,0.933366596698761,1.0,1.0,-2.910808563232422,1.339309811592102,1.5714987516403198,0.6740230321884155,0.947110950946808,0.947110950946808,0.0,197.5089874267578,179.0,77995.8203125,0.0,2456.613525390625,1.0,278.1499938964844,282.97119140625,300.76385498046875,305.85406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36506.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367723226547241,1.0,0.0,0.0,3.866352796554565,3.8663790225982666,9.974617114494322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.2021484375,0.0,1791.4715576171875,1895.4371337890625,0.0,2811.574462890625,0.9541411995887756,1.0,0.0,3.0,1.0,0.0
17687820,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7595627903938293,0.3418883383274078,0.3125911951065063,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8547217845916748,0.4933777749538421,0.4715992510318756,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.948736011981964,0.665462851524353,0.4668945074081421,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7960799336433411,0.3940759301185608,0.3781546354293823,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.604207456111908,0.1682251244783401,0.7845473289489746,284.9390563964844,284.95001220703125,304.16534423828125,297.77178955078125,300.38653564453125,297.14727783203125,284.93896484375,1.0,0.5877423286437988,0.9308297038078308,0.9308297038078308,1.0,1.0,-2.8981146812438965,1.3329962491989136,1.5651185512542725,0.6703659892082214,0.939287006855011,0.939287006855011,0.0,190.3683013916016,167.0,77630.703125,0.0,2398.404052734375,1.0,278.1499938964844,282.9766540527344,300.7666015625,305.8336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357225656509399,1.0,0.0,0.0,3.843791246414185,3.8438174724578857,9.858546263785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.177734375,0.0,1764.4342041015625,1895.4371337890625,0.0,2801.778564453125,0.9491347670555116,1.0,0.0,3.0,1.0,0.0
17687880,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7595627903938293,0.3418883383274078,0.3125911951065063,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8547217845916748,0.4933777749538421,0.4715992510318756,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.948736011981964,0.665462851524353,0.4668945074081421,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7960799336433411,0.3940759301185608,0.3781546354293823,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.604207456111908,0.1682251244783401,0.7845473289489746,284.9390563964844,284.95001220703125,304.16534423828125,297.77178955078125,300.38653564453125,297.14727783203125,284.93896484375,1.0,0.5877423286437988,0.9308297038078308,0.9308297038078308,1.0,1.0,-2.8981146812438965,1.3329962491989136,1.5651185512542725,0.6703659892082214,0.939287006855011,0.939287006855011,0.0,190.3683013916016,167.0,77630.703125,0.0,2398.404052734375,1.0,278.1499938964844,282.9766540527344,300.7666015625,305.8336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36607.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357225656509399,1.0,0.0,0.0,3.843791246414185,3.8438174724578857,9.858546263785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.177734375,0.0,1764.4342041015625,1895.4371337890625,0.0,2801.778564453125,0.9491347670555116,1.0,0.0,3.0,1.0,0.0
17687940,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7658228278160095,0.3404817879199981,0.3110048770904541,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8618717193603516,0.4914825558662414,0.4694808423519134,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9591315984725952,0.6660095453262329,0.4670282304286957,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8033198714256287,0.3930436670780182,0.376842051744461,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6089481711387634,0.1671635806560516,0.7781497836112976,284.9388427734375,284.95001220703125,304.1553649902344,297.7750549316406,300.3775329589844,297.1413269042969,284.9388122558594,1.0,0.5805663466453552,0.9282928109169006,0.9282928109169006,1.0,1.0,-2.884557008743286,1.326259970664978,1.558297038078308,0.6664780378341675,0.9317327737808228,0.9317327737808228,0.0,181.0917205810547,155.0,77235.703125,0.0,2328.637451171875,1.0,278.1499938964844,282.9835510253906,300.7692565917969,305.8106384277344,293.1499938964844,293.1499938964844,278.1499938964844,36666.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834531307220459,1.0,0.0,0.0,3.818737030029297,3.81876277923584,9.730447345646098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.2431640625,0.0,1734.3443603515625,1895.4371337890625,0.0,2790.66650390625,0.9435452818870544,1.0,0.0,3.0,1.0,0.0
17688000,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7658228278160095,0.3404817879199981,0.3110048770904541,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8618717193603516,0.4914825558662414,0.4694808423519134,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9591315984725952,0.6660095453262329,0.4670282304286957,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8033198714256287,0.3930436670780182,0.376842051744461,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.6089481711387634,0.1671635806560516,0.7781497836112976,284.9388427734375,284.95001220703125,304.1553649902344,297.7750549316406,300.3775329589844,297.1413269042969,284.9388122558594,1.0,0.5805663466453552,0.9282928109169006,0.9282928109169006,1.0,1.0,-2.884557008743286,1.326259970664978,1.558297038078308,0.6664780378341675,0.9317327737808228,0.9317327737808228,0.0,181.0917205810547,155.0,77235.703125,0.0,2328.637451171875,1.0,278.1499938964844,282.9835510253906,300.7692565917969,305.8106384277344,293.1499938964844,293.1499938964844,278.1499938964844,36666.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834531307220459,1.0,0.0,0.0,3.818737030029297,3.81876277923584,9.730447345646098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.2431640625,0.0,1734.3443603515625,1895.4371337890625,0.0,2790.66650390625,0.9435452818870544,1.0,0.0,3.0,1.0,0.0
17688060,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7736682295799255,0.3390790224075317,0.3093866109848022,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8708086013793945,0.4895709753036499,0.467308908700943,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.970756471157074,0.6664968132972717,0.4670930802822113,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8119626641273499,0.3919999599456787,0.3754806220531463,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.614707887172699,0.1661024838685989,0.7715724110603333,284.9390563964844,284.95001220703125,304.1449279785156,297.7779541015625,300.3685607910156,297.13580322265625,284.9389953613281,1.0,0.5726655125617981,0.925963282585144,0.925963282585144,1.0,1.0,-2.870537519454956,1.3193089962005615,1.5512285232543943,0.662488579750061,0.9245162010192872,0.9245162010192872,0.0,170.79534912109375,143.0,76825.4140625,0.0,2253.695556640625,1.0,278.1499938964844,282.9910583496094,300.7717590332031,305.7864074707031,293.1499938964844,293.1499938964844,278.1499938964844,36700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332697749137878,1.0,0.0,0.0,3.7925426959991455,3.792568206787109,9.597414418749397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.9130859375,0.0,1703.0543212890625,1895.4371337890625,0.0,2778.905029296875,0.9376876354217528,1.0,0.0,3.0,1.0,0.0
17688120,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7736682295799255,0.3390790224075317,0.3093866109848022,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8708086013793945,0.4895709753036499,0.467308908700943,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.970756471157074,0.6664968132972717,0.4670930802822113,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8119626641273499,0.3919999599456787,0.3754806220531463,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.614707887172699,0.1661024838685989,0.7715724110603333,284.9390563964844,284.95001220703125,304.1449279785156,297.7779541015625,300.3685607910156,297.13580322265625,284.9389953613281,1.0,0.5726655125617981,0.925963282585144,0.925963282585144,1.0,1.0,-2.870537519454956,1.3193089962005615,1.5512285232543943,0.662488579750061,0.9245162010192872,0.9245162010192872,0.0,170.79534912109375,143.0,76825.4140625,0.0,2253.695556640625,1.0,278.1499938964844,282.9910583496094,300.7717590332031,305.7864074707031,293.1499938964844,293.1499938964844,278.1499938964844,36700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332697749137878,1.0,0.0,0.0,3.7925426959991455,3.792568206787109,9.597414418749397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.9130859375,0.0,1703.0543212890625,1895.4371337890625,0.0,2778.905029296875,0.9376876354217528,1.0,0.0,3.0,1.0,0.0
17688180,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7830402851104736,0.3376697897911072,0.3077422380447387,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8814816474914551,0.4876339733600616,0.4650912284851074,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9829365611076356,0.6669114828109741,0.4670918881893158,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8215528130531311,0.3909357488155365,0.3740781545639038,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6211572289466858,0.1650338321924209,0.7648575901985168,284.9393005371094,284.95001220703125,304.1340026855469,297.7803955078125,300.3594665527344,297.130615234375,284.93927001953125,1.0,0.5642663836479187,0.9236338138580322,0.9236338138580322,1.0,1.0,-2.85613751411438,1.3121676445007324,1.543969750404358,0.6584129929542542,0.9175301790237428,0.9175301790237428,0.0,159.89157104492188,131.0,76403.125,0.0,2175.840087890625,1.0,278.1499938964844,282.9988098144531,300.77392578125,305.7610778808594,293.1499938964844,293.1499938964844,278.1499938964844,36719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319631814956665,1.0,0.0,0.0,3.765652656555176,3.765677928924561,9.461800232202222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.70703125,0.0,1671.2401123046875,1895.4371337890625,0.0,2766.728515625,0.9316675662994384,1.0,0.0,3.0,1.0,0.0
17688240,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7830402851104736,0.3376697897911072,0.3077422380447387,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8814816474914551,0.4876339733600616,0.4650912284851074,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9829365611076356,0.6669114828109741,0.4670918881893158,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8215528130531311,0.3909357488155365,0.3740781545639038,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6211572289466858,0.1650338321924209,0.7648575901985168,284.9393005371094,284.95001220703125,304.1340026855469,297.7803955078125,300.3594665527344,297.130615234375,284.93927001953125,1.0,0.5642663836479187,0.9236338138580322,0.9236338138580322,1.0,1.0,-2.85613751411438,1.3121676445007324,1.543969750404358,0.6584129929542542,0.9175301790237428,0.9175301790237428,0.0,159.89157104492188,131.0,76403.125,0.0,2175.840087890625,1.0,278.1499938964844,282.9988098144531,300.77392578125,305.7610778808594,293.1499938964844,293.1499938964844,278.1499938964844,36719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319631814956665,1.0,0.0,0.0,3.765652656555176,3.765677928924561,9.461800232202222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.70703125,0.0,1671.2401123046875,1895.4371337890625,0.0,2766.728515625,0.9316675662994384,1.0,0.0,3.0,1.0,0.0
17688300,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.788288950920105,0.3369609713554382,0.3069121241569519,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8874636888504028,0.4866552054882049,0.4639682173728943,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.989039421081543,0.6670922636985779,0.4670696556568146,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8267613053321838,0.3903950154781341,0.3733642995357513,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6246554851531982,0.1644950658082962,0.7614593505859375,284.939453125,284.95001220703125,304.1283264160156,297.78143310546875,300.3548278808594,297.1280822753906,284.9393920898437,1.0,0.5599374771118164,0.9224690198898317,0.9224690198898317,1.0,1.0,-2.848822593688965,1.3085384368896484,1.5402841567993164,0.6563523411750793,0.9140943884849548,0.9140943884849548,0.0,154.3129425048828,131.0,76188.1015625,0.0,2136.381103515625,1.0,278.1499938964844,283.00274658203125,300.7748718261719,305.7480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36727.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312993049621582,1.0,0.0,0.0,3.7520017623901367,3.7520270347595215,9.393325512974116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.484375,0.0,1655.2352294921875,1895.4371337890625,0.0,2760.544189453125,0.9286122918128968,1.0,0.0,3.0,1.0,0.0
17688360,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7939300537109375,0.3362480998039245,0.3060765862464905,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8938982486724854,0.4856680035591125,0.4628353714942932,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.9950763583183287,0.667258620262146,0.4670347571372986,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8323216438293457,0.3898468911647796,0.3726416230201721,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6283837556838989,0.1639520525932312,0.7580329775810242,284.93951416015625,284.95001220703125,304.1224670410156,297.78228759765625,300.35015869140625,297.1256408691406,284.9394836425781,1.0,0.5555288195610046,0.9214173555374146,0.9214173555374146,1.0,1.0,-2.841380834579468,1.3048529624938965,1.5365278720855713,0.654273509979248,0.910663604736328,0.910663604736328,0.0,148.67274475097656,119.0,75969.3984375,0.0,2096.6416015625,1.0,278.1499938964844,283.0067138671875,300.775634765625,305.7345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36735.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830626368522644,1.0,0.0,0.0,3.738176107406616,3.738201141357422,9.324226653006916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.6591796875,0.0,1639.135009765625,1895.4371337890625,0.0,2754.277587890625,0.9255197644233704,1.0,0.0,3.0,1.0,0.0
17688420,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8040882349014282,0.334767073392868,0.3044355809688568,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9055662751197816,0.4836204946041107,0.4605884850025177,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.6686832904815674,0.4568785429000854,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8424670100212097,0.3886841237545013,0.3712193369865417,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6350366473197937,0.1628185361623764,0.7513464093208313,284.9322204589844,284.95001220703125,304.1102294921875,297.7835693359375,300.3421936035156,297.125244140625,284.9315185546875,1.0,0.5459233522415161,0.9193139672279358,0.9193139672279358,1.0,1.0,-2.8152925968170166,1.291984796524048,1.5233079195022583,0.6473884582519531,0.8967491984367371,0.8967491984367371,0.0,138.65042114257812,107.0,75276.8515625,0.0,2005.1907958984373,1.0,278.1499938964844,283.0105895996094,300.7757263183594,305.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,37055.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761709213257,1.0,0.0,0.0,3.701371908187866,3.7013967037200928,9.141527357314772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8623046875,0.0,1599.08203125,1895.4371337890625,0.0,2739.847412109375,0.9173954725265504,1.0,0.0,3.0,1.0,0.0
17688480,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8040882349014282,0.334767073392868,0.3044355809688568,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9055662751197816,0.4836204946041107,0.4605884850025177,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9990000128746032,0.6686832904815674,0.4568785429000854,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8424670100212097,0.3886841237545013,0.3712193369865417,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6350366473197937,0.1628185361623764,0.7513464093208313,284.9322204589844,284.95001220703125,304.1102294921875,297.7835693359375,300.3421936035156,297.125244140625,284.9315185546875,1.0,0.5459233522415161,0.9193139672279358,0.9193139672279358,1.0,1.0,-2.8152925968170166,1.291984796524048,1.5233079195022583,0.6473884582519531,0.8967491984367371,0.8967491984367371,0.0,138.65042114257812,107.0,75276.8515625,0.0,2005.1907958984373,1.0,278.1499938964844,283.0105895996094,300.7757263183594,305.6964111328125,293.1499938964844,293.1499938964844,278.45001220703125,37055.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290761709213257,1.0,0.0,0.0,3.701371908187866,3.7013967037200928,9.141527357314772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.8623046875,0.0,1599.08203125,1895.4371337890625,0.0,2739.847412109375,0.9173954725265504,1.0,0.0,3.0,1.0,0.0
17688540,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8143889307975769,0.3337476551532745,0.303118497133255,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9186640977859496,0.4819804728031158,0.4586347043514251,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6739920377731323,0.4377622902393341,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8532158136367798,0.3878584504127502,0.370039165019989,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6420691013336182,0.161856546998024,0.7452373504638672,284.9934387207031,284.95001220703125,304.09722900390625,297.7841796875,300.3446350097656,297.14599609375,284.98980712890625,1.0,0.5351606011390686,0.917210578918457,0.917210578918457,1.0,1.0,-2.7791576385498047,1.2742470502853394,1.5049107074737549,0.6377800703048706,0.9703660607337952,0.9703660607337952,0.0,128.9508514404297,95.0,73968.890625,0.0,1901.77099609375,1.0,278.44268798828125,283.0985717773437,300.7645874023437,305.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,33806.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226640224456787,1.0,0.0,0.0,3.7999677658081055,3.799992799758911,9.635031119614723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.974609375,0.0,1689.41748046875,1895.4371337890625,0.0,2680.267578125,0.9372186064720154,1.0,0.0,3.0,1.0,0.0
17688600,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8143889307975769,0.3337476551532745,0.303118497133255,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9186640977859496,0.4819804728031158,0.4586347043514251,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.6739920377731323,0.4377622902393341,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8532158136367798,0.3878584504127502,0.370039165019989,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6420691013336182,0.161856546998024,0.7452373504638672,284.9934387207031,284.95001220703125,304.09722900390625,297.7841796875,300.3446350097656,297.14599609375,284.98980712890625,1.0,0.5351606011390686,0.917210578918457,0.917210578918457,1.0,1.0,-2.7791576385498047,1.2742470502853394,1.5049107074737549,0.6377800703048706,0.9703660607337952,0.9703660607337952,0.0,128.9508514404297,95.0,73968.890625,0.0,1901.77099609375,1.0,278.44268798828125,283.0985717773437,300.7645874023437,305.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,33806.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226640224456787,1.0,0.0,0.0,3.7999677658081055,3.799992799758911,9.635031119614723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.974609375,0.0,1689.41748046875,1895.4371337890625,0.0,2680.267578125,0.9372186064720154,1.0,0.0,3.0,1.0,0.0
