time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8250271081924438,0.3317071795463562,0.3011774718761444,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.933757781982422,0.4792635142803192,0.4559937417507171,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.680217981338501,0.4173683822154999,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8653645515441895,0.3861395716667175,0.3682987987995147,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6501455307006836,0.1605434715747833,0.7382098436355591,284.8822021484375,284.95001220703125,304.0833435058594,297.78399658203125,300.3462219238281,297.166748046875,284.883544921875,1.0,0.5234828591346741,0.9154072999954224,0.9154072999954224,1.0,1.0,-2.738611459732056,1.2543578147888184,1.4842537641525269,0.6271448135375977,0.8544196486473083,0.8544196486473083,0.0,118.9520492553711,98.0,73354.1328125,0.0,1792.3916015625,1.0,278.156982421875,282.9980163574219,300.7834167480469,305.6182861328125,293.1499938964844,293.1499938964844,278.45001220703125,40174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258675932884216,1.0,0.0,0.0,3.620695590972901,3.620720148086548,8.7473665644211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.9990234375,0.0,1531.79296875,1895.4371337890625,0.0,2710.01123046875,0.9022883772850036,1.0,0.0,3.0,1.0,0.0
17688720,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8250271081924438,0.3317071795463562,0.3011774718761444,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.933757781982422,0.4792635142803192,0.4559937417507171,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.680217981338501,0.4173683822154999,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8653645515441895,0.3861395716667175,0.3682987987995147,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6501455307006836,0.1605434715747833,0.7382098436355591,284.8822021484375,284.95001220703125,304.0833435058594,297.78399658203125,300.3462219238281,297.166748046875,284.883544921875,1.0,0.5234828591346741,0.9154072999954224,0.9154072999954224,1.0,1.0,-2.738611459732056,1.2543578147888184,1.4842537641525269,0.6271448135375977,0.8544196486473083,0.8544196486473083,0.0,118.9520492553711,98.0,73354.1328125,0.0,1792.3916015625,1.0,278.156982421875,282.9980163574219,300.7834167480469,305.6182861328125,293.1499938964844,293.1499938964844,278.45001220703125,40174.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258675932884216,1.0,0.0,0.0,3.620695590972901,3.620720148086548,8.7473665644211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.9990234375,0.0,1531.79296875,1895.4371337890625,0.0,2710.01123046875,0.9022883772850036,1.0,0.0,3.0,1.0,0.0
17688780,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8318154811859131,0.3307134807109833,0.2998804450035095,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.943148910999298,0.4774769842624664,0.453893095254898,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.6880600452423096,0.4047547280788421,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8732725977897644,0.3851649761199951,0.36699178814888,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6551603674888611,0.1596016883850097,0.7325241565704346,284.9732666015625,284.95001220703125,304.0685119628906,297.7829895019531,300.3555603027344,297.2008361816406,284.971435546875,1.0,0.5163736343383789,0.9136039614677428,0.9136039614677428,1.0,1.0,-2.710946083068848,1.2407853603363037,1.470160722732544,0.6196609139442444,0.9240899682044984,0.9240899682044984,0.0,112.88127899169922,101.0,72156.0703125,0.0,1722.9349365234375,1.0,278.4425354003906,283.1112365722656,300.7562561035156,305.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,34731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173132538795471,1.0,0.0,0.0,3.6944310665130615,3.69445538520813,9.107274649977626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.2724609375,0.0,1573.5548095703125,1895.4371337890625,0.0,2630.696533203125,0.9140161871910096,1.0,0.0,3.0,1.0,0.0
17688840,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8318154811859131,0.3307134807109833,0.2998804450035095,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.943148910999298,0.4774769842624664,0.453893095254898,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.6880600452423096,0.4047547280788421,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8732725977897644,0.3851649761199951,0.36699178814888,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.6551603674888611,0.1596016883850097,0.7325241565704346,284.9732666015625,284.95001220703125,304.0685119628906,297.7829895019531,300.3555603027344,297.2008361816406,284.971435546875,1.0,0.5163736343383789,0.9136039614677428,0.9136039614677428,1.0,1.0,-2.710946083068848,1.2407853603363037,1.470160722732544,0.6196609139442444,0.9240899682044984,0.9240899682044984,0.0,112.88127899169922,101.0,72156.0703125,0.0,1722.9349365234375,1.0,278.4425354003906,283.1112365722656,300.7562561035156,305.4281921386719,293.1499938964844,293.1499938964844,278.1499938964844,34731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173132538795471,1.0,0.0,0.0,3.6944310665130615,3.69445538520813,9.107274649977626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.2724609375,0.0,1573.5548095703125,1895.4371337890625,0.0,2630.696533203125,0.9140161871910096,1.0,0.0,3.0,1.0,0.0
17688900,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8336314558982849,0.3298213481903076,0.2992486357688904,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.945600926876068,0.4762288928031921,0.4528829753398895,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6910156607627869,0.4010834693908691,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8754816055297852,0.3843956887722015,0.3663920760154724,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6564378142356873,0.1590329706668853,0.7300720810890198,284.84991455078125,284.95001220703125,304.06072998046875,297.7821350097656,300.35552978515625,297.2092590332031,284.84930419921875,1.0,0.5139691829681396,0.9127023220062256,0.9127023220062256,1.0,1.0,-2.700892448425293,1.235814332962036,1.4650781154632568,0.6170104146003723,0.8295183181762695,0.8295183181762695,0.0,111.07958221435548,101.0,72431.765625,0.0,1699.872314453125,1.0,278.1972351074219,282.9842834472656,300.7964172363281,305.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,39931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210795521736145,1.0,0.0,0.0,3.6144332885742174,3.614457607269287,8.71713382366579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11927.701171875,0.0,1523.0885009765625,1895.4371337890625,0.0,2665.5732421875,0.8975394368171692,1.0,0.0,3.0,1.0,0.0
17688960,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8341071009635925,0.3289114832878113,0.2983541190624237,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9463094472885132,0.4749471843242645,0.4516051113605499,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9990000128746032,0.6935291886329651,0.3991537094116211,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8762413859367371,0.3835752308368683,0.3655645847320556,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.656623899936676,0.1584142297506332,0.7271671295166016,284.90728759765625,284.95001220703125,304.0526733398437,297.7810363769531,300.35357666015625,297.2140197753906,284.908203125,1.0,0.5121031403541565,0.9120215177536012,0.9120215177536012,1.0,1.0,-2.6914753913879395,1.2311680316925049,1.460307478904724,0.6145440936088562,0.8441617488861084,0.8441617488861084,0.0,109.99465942382812,104.0,71951.8125,0.0,1681.1767578125,1.0,278.1579284667969,283.04522705078125,300.7802124023437,305.50982666015625,293.1499938964844,293.1499938964844,278.45001220703125,39435.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203820586204529,1.0,0.0,0.0,3.519254207611084,3.519277572631836,8.264081543529755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.9033203125,0.0,1417.2984619140625,1895.4371337890625,0.0,2659.109375,0.879712700843811,1.0,0.0,3.0,1.0,0.0
17689020,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.834344744682312,0.3278497457504272,0.2972491383552551,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9464876055717468,0.4731594026088714,0.4497480094432831,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6985071897506714,0.3973124325275421,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8767250776290894,0.3825842142105102,0.3644713163375854,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6561886668205261,0.1574396789073944,0.722398042678833,284.9853210449219,284.95001220703125,304.0356750488281,297.7781066894531,300.3525085449219,297.2288513183594,284.983154296875,1.0,0.5097925662994385,0.9106599688529968,0.9106599688529968,1.0,1.0,-2.678652048110962,1.2248032093048096,1.4538488388061523,0.6111799478530884,0.9164470434188844,0.9164470434188844,0.0,108.83240509033205,107.0,71218.8984375,0.0,1657.347900390625,1.0,278.44189453125,283.13885498046875,300.7572021484375,305.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,34002.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131338953971863,1.0,0.0,0.0,3.624979257583618,3.62500262260437,8.768076895648846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.845703125,0.0,1490.6676025390625,1895.4371337890625,0.0,2592.08251953125,0.8978845477104187,1.0,0.0,3.0,1.0,0.0
17689080,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.834344744682312,0.3278497457504272,0.2972491383552551,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9464876055717468,0.4731594026088714,0.4497480094432831,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6985071897506714,0.3973124325275421,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8767250776290894,0.3825842142105102,0.3644713163375854,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6561886668205261,0.1574396789073944,0.722398042678833,284.9853210449219,284.95001220703125,304.0356750488281,297.7781066894531,300.3525085449219,297.2288513183594,284.983154296875,1.0,0.5097925662994385,0.9106599688529968,0.9106599688529968,1.0,1.0,-2.678652048110962,1.2248032093048096,1.4538488388061523,0.6111799478530884,0.9164470434188844,0.9164470434188844,0.0,108.83240509033205,107.0,71218.8984375,0.0,1657.347900390625,1.0,278.44189453125,283.13885498046875,300.7572021484375,305.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,34002.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131338953971863,1.0,0.0,0.0,3.624979257583618,3.62500262260437,8.768076895648846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.845703125,0.0,1490.6676025390625,1895.4371337890625,0.0,2592.08251953125,0.8978845477104187,1.0,0.0,3.0,1.0,0.0
17689140,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8317224979400635,0.3258617520332336,0.2956774830818176,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9429810643196106,0.4705142378807068,0.4474821388721466,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7012435793876648,0.3992252647876739,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8741592764854431,0.3808824717998504,0.3630679249763489,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6534717082977295,0.1560966521501541,0.7169991135597229,284.9146728515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3394775390625,297.2224426269531,284.9150085449219,1.0,0.5087713599205017,0.9092984199523926,0.9092984199523926,1.0,1.0,-2.668165683746338,1.2195512056350708,1.4486145973205566,0.6085308194160461,0.8403955101966858,0.8403955101966858,0.0,109.2245635986328,110.0,71247.859375,0.0,1644.1151123046875,1.0,278.158203125,283.06475830078125,300.779541015625,305.4609069824219,293.1499938964844,293.1499938964844,278.45001220703125,38858.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175379037857056,1.0,0.0,0.0,3.471944808959961,3.4719676971435547,8.04338640136848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.3232421875,0.0,1364.294921875,1895.4371337890625,0.0,2632.775146484375,0.86872398853302,1.0,0.0,3.0,1.0,0.0
17689200,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8317224979400635,0.3258617520332336,0.2956774830818176,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9429810643196106,0.4705142378807068,0.4474821388721466,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7012435793876648,0.3992252647876739,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8741592764854431,0.3808824717998504,0.3630679249763489,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6534717082977295,0.1560966521501541,0.7169991135597229,284.9146728515625,284.95001220703125,304.0174865722656,297.7741394042969,300.3394775390625,297.2224426269531,284.9150085449219,1.0,0.5087713599205017,0.9092984199523926,0.9092984199523926,1.0,1.0,-2.668165683746338,1.2195512056350708,1.4486145973205566,0.6085308194160461,0.8403955101966858,0.8403955101966858,0.0,109.2245635986328,110.0,71247.859375,0.0,1644.1151123046875,1.0,278.158203125,283.06475830078125,300.779541015625,305.4609069824219,293.1499938964844,293.1499938964844,278.45001220703125,38858.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175379037857056,1.0,0.0,0.0,3.471944808959961,3.4719676971435547,8.04338640136848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.3232421875,0.0,1364.294921875,1895.4371337890625,0.0,2632.775146484375,0.86872398853302,1.0,0.0,3.0,1.0,0.0
17689260,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8284299969673157,0.3245709240436554,0.2944509983062744,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.938337743282318,0.4685505330562591,0.4455515444278717,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7038469910621643,0.4026760458946228,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8706925511360168,0.3797304332256317,0.3619130551815033,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6499856114387512,0.1549050211906433,0.7116953730583191,284.98565673828125,284.95001220703125,303.9979858398437,297.7689819335937,300.3291015625,297.2215881347656,284.9833984375,1.0,0.5086221694946289,0.9075692892074584,0.9075692892074584,1.0,1.0,-2.660753965377808,1.2157721519470217,1.4449816942214966,0.6066337823867798,0.9099299907684326,0.9099299907684326,0.0,110.33268737792967,113.0,70648.65625,0.0,1638.5859375,1.0,278.4415283203125,283.14996337890625,300.7521057128906,305.31890869140625,293.1499938964844,293.1499938964844,278.1499938964844,33755.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110862970352173,1.0,0.0,0.0,3.587279319763184,3.5873024463653564,8.586648618802428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.681640625,0.0,1447.9984130859375,1895.4371337890625,0.0,2573.200927734375,0.8892086148262024,1.0,0.0,3.0,1.0,0.0
17689320,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8284299969673157,0.3245709240436554,0.2944509983062744,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.938337743282318,0.4685505330562591,0.4455515444278717,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7038469910621643,0.4026760458946228,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8706925511360168,0.3797304332256317,0.3619130551815033,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6499856114387512,0.1549050211906433,0.7116953730583191,284.98565673828125,284.95001220703125,303.9979858398437,297.7689819335937,300.3291015625,297.2215881347656,284.9833984375,1.0,0.5086221694946289,0.9075692892074584,0.9075692892074584,1.0,1.0,-2.660753965377808,1.2157721519470217,1.4449816942214966,0.6066337823867798,0.9099299907684326,0.9099299907684326,0.0,110.33268737792967,113.0,70648.65625,0.0,1638.5859375,1.0,278.4415283203125,283.14996337890625,300.7521057128906,305.31890869140625,293.1499938964844,293.1499938964844,278.1499938964844,33755.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110862970352173,1.0,0.0,0.0,3.587279319763184,3.5873024463653564,8.586648618802428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.681640625,0.0,1447.9984130859375,1895.4371337890625,0.0,2573.200927734375,0.8892086148262024,1.0,0.0,3.0,1.0,0.0
17689380,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.823463499546051,0.3224004805088043,0.292756974697113,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9315078854560852,0.4657589793205261,0.4431941509246826,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7045923471450806,0.4081804156303406,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.86555415391922,0.3778913915157318,0.3604280948638916,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6452621221542358,0.1533511728048324,0.7055965065956116,284.91632080078125,284.95001220703125,303.9771423339844,297.7626037597656,300.308837890625,297.20379638671875,284.9163818359375,1.0,0.5090131759643555,0.9058400988578796,0.9058400988578796,1.0,1.0,-2.6533892154693604,1.2119938135147097,1.441395282745361,0.6048339605331421,0.8357645273208618,0.8357645273208618,0.0,112.27901458740234,116.0,70716.125,0.0,1636.93310546875,1.0,278.15850830078125,283.07623291015625,300.7705078125,305.4173278808594,293.1499938964844,293.1499938964844,278.45001220703125,38683.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159803748130798,1.0,0.0,0.0,3.4386065006256104,3.438628911972046,7.889659627835499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.5,0.0,1329.36865234375,1895.4371337890625,0.0,2618.37158203125,0.8612238764762878,1.0,0.0,3.0,1.0,0.0
17689440,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.823463499546051,0.3224004805088043,0.292756974697113,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9315078854560852,0.4657589793205261,0.4431941509246826,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.7045923471450806,0.4081804156303406,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.86555415391922,0.3778913915157318,0.3604280948638916,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.6452621221542358,0.1533511728048324,0.7055965065956116,284.91632080078125,284.95001220703125,303.9771423339844,297.7626037597656,300.308837890625,297.20379638671875,284.9163818359375,1.0,0.5090131759643555,0.9058400988578796,0.9058400988578796,1.0,1.0,-2.6533892154693604,1.2119938135147097,1.441395282745361,0.6048339605331421,0.8357645273208618,0.8357645273208618,0.0,112.27901458740234,116.0,70716.125,0.0,1636.93310546875,1.0,278.15850830078125,283.07623291015625,300.7705078125,305.4173278808594,293.1499938964844,293.1499938964844,278.45001220703125,38683.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159803748130798,1.0,0.0,0.0,3.4386065006256104,3.438628911972046,7.889659627835499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.5,0.0,1329.36865234375,1895.4371337890625,0.0,2618.37158203125,0.8612238764762878,1.0,0.0,3.0,1.0,0.0
17689500,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8208895921707153,0.3216574490070343,0.2919745147228241,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9279188513755798,0.4646802246570587,0.4420623183250427,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.7050905823707581,0.41119384765625,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.862866222858429,0.3772198557853699,0.3597058951854706,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6427746415138245,0.1526414155960083,0.7023950219154358,285.0166931152344,284.95001220703125,303.9661560058594,297.7589416503906,300.3007507324219,297.198974609375,285.0181579589844,1.0,0.5093348622322083,0.9049755334854126,0.9049755334854126,1.0,1.0,-2.6499929428100586,1.210248947143555,1.439743995666504,0.6039842963218689,0.906850039958954,0.906850039958954,0.0,113.37735748291016,116.0,70066.8671875,0.0,1637.080078125,1.0,278.39697265625,283.1899719238281,300.72857666015625,305.20819091796875,293.1499938964844,293.1499938964844,278.45001220703125,34003.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107770681381226,1.0,0.0,0.0,3.491943836212158,3.491966009140014,8.136316296258883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.87890625,0.0,1350.0404052734375,1895.4371337890625,0.0,2570.351318359375,0.8704858422279358,1.0,0.0,3.0,1.0,0.0
17689560,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8186175227165222,0.3209297060966491,0.2914067506790161,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9246960878372192,0.4636406600475311,0.4411606192588806,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9990000128746032,0.7055017948150635,0.4140355288982391,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8604890704154968,0.3765972256660461,0.3591818511486053,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6405197381973267,0.1519574970006942,0.6995661854743958,284.98358154296875,284.95001220703125,303.95477294921875,297.75494384765625,300.2926330566406,297.1944885253906,284.9812927246094,1.0,0.5097669363021851,0.9040635228157043,0.9040635228157043,1.0,1.0,-2.6476125717163086,1.2089921236038208,1.4386204481124878,0.6034055948257446,0.9020766019821168,0.9020766019821168,0.0,114.45059967041016,119.0,70139.109375,0.0,1638.5504150390625,1.0,278.44122314453125,283.1576538085937,300.7392272949219,305.2734680175781,293.1499938964844,293.1499938964844,278.1499938964844,33731.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097741007804871,1.0,0.0,0.0,3.555386543273926,3.5554091930389404,8.434647043031873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.01171875,0.0,1413.895263671875,1895.4371337890625,0.0,2561.113037109375,0.8820276260375977,1.0,0.0,3.0,1.0,0.0
17689620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8154569268226624,0.3195960819721222,0.2904981672763824,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.920401394367218,0.4619743824005127,0.4398868978023529,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.7051458358764648,0.4178185760974884,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8573006391525269,0.3754879534244537,0.3583927452564239,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6376148462295532,0.150993674993515,0.6959686875343323,284.865234375,284.95001220703125,303.9413452148437,297.7499694824219,300.2787780761719,297.1813659667969,284.8702392578125,1.0,0.5103103518486023,0.9030235409736632,0.9030235409736632,1.0,1.0,-2.6442677974700928,1.2072422504425049,1.4370254278182983,0.602620542049408,0.8107758164405823,0.8107758164405823,0.0,115.8866958618164,119.0,70343.25,0.0,1640.2840576171875,1.0,278.18927001953125,283.0420837402344,300.7749328613281,305.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,40161.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149471282958984,1.0,0.0,0.0,3.457167387008667,3.4571902751922607,7.975062885634543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.7392578125,0.0,1358.52197265625,1895.4371337890625,0.0,2608.823486328125,0.8634617924690247,1.0,0.0,3.0,1.0,0.0
17689680,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8126405477523804,0.3186329007148742,0.2896129786968231,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.916723608970642,0.460739403963089,0.4387145936489105,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.7047644853591919,0.4210599064826965,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8545316457748413,0.3746509850025177,0.3576123118400574,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.6351404190063477,0.1502375155687332,0.6928010582923889,284.91717529296875,284.95001220703125,303.9308776855469,297.74591064453125,300.2681884765625,297.1714782714844,284.9169006347656,1.0,0.5107153654098511,0.9022394418716432,0.9022394418716432,1.0,1.0,-2.640946388244629,1.205535888671875,1.435410499572754,0.6018093824386597,0.8301833271980286,0.8301833271980286,0.0,117.11119079589844,122.0,70189.015625,0.0,1641.093505859375,1.0,278.1590576171875,283.086669921875,300.75439453125,305.3675231933594,293.1499938964844,293.1499938964844,278.45001220703125,38586.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147749900817871,1.0,0.0,0.0,3.406377077102661,3.4063992500305176,7.742456205050985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.853515625,0.0,1296.69873046875,1895.4371337890625,0.0,2607.233642578125,0.8540757298469543,1.0,0.0,3.0,1.0,0.0
17689740,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8070124387741089,0.3170180320739746,0.2881633937358856,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9095363020896912,0.4584898054599762,0.4365901350975036,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7043353319168091,0.4278746843338012,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8490791916847229,0.3732308149337768,0.3562794029712677,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6300446391105652,0.148688718676567,0.6861720085144043,284.9798278808594,284.95001220703125,303.9053649902344,297.73541259765625,300.2479858398437,297.15753173828125,284.9789123535156,1.0,0.5117965340614319,0.9004153609275818,0.9004153609275818,1.0,1.0,-2.6352713108062744,1.2025727033615112,1.4326987266540527,0.6004160046577454,0.8920958042144775,0.8920958042144775,0.0,119.76377868652344,125.0,69575.1484375,0.0,1644.9862060546875,1.0,278.4405212402344,283.1659851074219,300.7205505371094,305.2199401855469,293.1499938964844,293.1499938964844,278.75,33982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086873888969421,1.0,0.0,0.0,3.5187554359436035,3.518777847290039,8.261739026238502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.1220703125,0.0,1377.439697265625,1895.4371337890625,0.0,2551.11083984375,0.8741152286529541,1.0,0.0,3.0,1.0,0.0
17689800,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.8070124387741089,0.3170180320739746,0.2881633937358856,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9095363020896912,0.4584898054599762,0.4365901350975036,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7043353319168091,0.4278746843338012,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8490791916847229,0.3732308149337768,0.3562794029712677,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6300446391105652,0.148688718676567,0.6861720085144043,284.9798278808594,284.95001220703125,303.9053649902344,297.73541259765625,300.2479858398437,297.15753173828125,284.9789123535156,1.0,0.5117965340614319,0.9004153609275818,0.9004153609275818,1.0,1.0,-2.6352713108062744,1.2025727033615112,1.4326987266540527,0.6004160046577454,0.8920958042144775,0.8920958042144775,0.0,119.76377868652344,125.0,69575.1484375,0.0,1644.9862060546875,1.0,278.4405212402344,283.1659851074219,300.7205505371094,305.2199401855469,293.1499938964844,293.1499938964844,278.75,33982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086873888969421,1.0,0.0,0.0,3.5187554359436035,3.518777847290039,8.261739026238502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.1220703125,0.0,1377.439697265625,1895.4371337890625,0.0,2551.11083984375,0.8741152286529541,1.0,0.0,3.0,1.0,0.0
17689860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8022138476371765,0.3156941533088684,0.287033200263977,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9038808345794678,0.4566663205623626,0.4349232017993927,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9990000128746032,0.7038160562515259,0.4337089359760284,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8446542024612427,0.3721148371696472,0.3552843928337097,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6258318424224854,0.1474026590585708,0.6807721853256226,285.03936767578125,284.95001220703125,303.8817443847656,297.7250671386719,300.2299499511719,297.14556884765625,285.0335998535156,1.0,0.5128661394119263,0.8988383412361145,0.8988383412361145,1.0,1.0,-2.6312360763549805,1.200434684753418,1.430801510810852,0.5994310975074768,0.9822072982788086,0.9822072982788086,0.0,122.09915924072266,125.0,69178.28125,0.0,1649.7550048828125,1.0,278.7367553710937,283.2355651855469,300.7120666503906,305.15802001953125,293.1499938964844,293.1499938964844,278.75,31231.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049344420433044,1.0,0.0,0.0,3.680388927459717,3.6804122924804688,9.038174084707862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.8271484375,0.0,1531.263671875,1895.4371337890625,0.0,2516.625,0.9084714651107788,1.0,0.0,3.0,1.0,0.0
17689920,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8014885187149048,0.3154461979866028,0.2868622541427612,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9030620455741882,0.4563483297824859,0.4346756935119629,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.7036427855491638,0.4345966279506683,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8439943790435791,0.3719109892845154,0.3551374971866607,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.6251999139785767,0.1471952199935913,0.6799720525741577,285.0245666503906,284.95001220703125,303.8780822753906,297.723388671875,300.22686767578125,297.1432189941406,285.0194702148437,1.0,0.5130356550216675,0.8986011743545532,0.8986011743545532,1.0,1.0,-2.630662441253662,1.200128436088562,1.4305340051651,0.5992944836616516,0.9791353344917296,0.9791353344917296,0.0,122.4589614868164,128.0,69216.3984375,0.0,1650.5557861328125,1.0,278.74139404296875,283.2223205566406,300.7169494628906,305.17828369140625,293.1499938964844,293.1499938964844,278.45001220703125,31596.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053820133209229,1.0,0.0,0.0,3.696732521057129,3.69675612449646,9.118625143855752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.6015625,0.0,1552.4117431640625,1895.4371337890625,0.0,2520.732666015625,0.9123517870903016,1.0,0.0,3.0,1.0,0.0
17689980,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7945110201835632,0.3126832544803619,0.2847687900066376,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8955085873603821,0.4530067443847656,0.4319554269313812,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7006582617759705,0.4425626397132873,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8378102779388428,0.369568794965744,0.3533180058002472,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6193971633911133,0.1452200561761856,0.6723794937133789,284.8891906738281,284.95001220703125,303.8489990234375,297.70977783203125,300.1963195800781,297.1135559082031,284.891845703125,1.0,0.5142161250114441,0.8967869877815247,0.8967869877815247,1.0,1.0,-2.623145580291748,1.196254849433899,1.4268907308578491,0.5974686741828918,0.8596246838569641,0.8596246838569641,0.0,125.64098358154295,116.0,69439.40625,0.0,1654.1593017578125,1.0,278.4573669433594,283.0906982421875,300.72906494140625,305.29547119140625,293.1499938964844,293.1499938964844,278.75,38808.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129547238349915,1.0,0.0,0.0,3.580594778060913,3.5806186199188232,8.554677606298355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1728515625,0.0,1477.925537109375,1895.4371337890625,0.0,2590.429443359375,0.8922316431999207,1.0,0.0,3.0,1.0,0.0
17690040,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7945110201835632,0.3126832544803619,0.2847687900066376,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8955085873603821,0.4530067443847656,0.4319554269313812,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9990000128746032,0.7006582617759705,0.4425626397132873,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8378102779388428,0.369568794965744,0.3533180058002472,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.6193971633911133,0.1452200561761856,0.6723794937133789,284.8891906738281,284.95001220703125,303.8489990234375,297.70977783203125,300.1963195800781,297.1135559082031,284.891845703125,1.0,0.5142161250114441,0.8967869877815247,0.8967869877815247,1.0,1.0,-2.623145580291748,1.196254849433899,1.4268907308578491,0.5974686741828918,0.8596246838569641,0.8596246838569641,0.0,125.64098358154295,116.0,69439.40625,0.0,1654.1593017578125,1.0,278.4573669433594,283.0906982421875,300.72906494140625,305.29547119140625,293.1499938964844,293.1499938964844,278.75,38808.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129547238349915,1.0,0.0,0.0,3.580594778060913,3.5806186199188232,8.554677606298355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.1728515625,0.0,1477.925537109375,1895.4371337890625,0.0,2590.429443359375,0.8922316431999207,1.0,0.0,3.0,1.0,0.0
17690100,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7932958006858826,0.3116991221904754,0.2836772501468658,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8942820429801941,0.4516801238059997,0.4305016994476318,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.6996557116508484,0.4428365230560303,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8368841409683228,0.3686518669128418,0.352291464805603,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6179527044296265,0.1442957669496536,0.6679626107215881,285.0031433105469,284.95001220703125,303.833740234375,297.70233154296875,300.1831359863281,297.1039428710937,285.0051574707031,1.0,0.512621283531189,0.895879864692688,0.895879864692688,1.0,1.0,-2.613886594772339,1.1916123628616333,1.422274112701416,0.5952467918395996,0.9339249730110168,0.9339249730110168,0.0,125.4582290649414,116.0,68589.734375,0.0,1640.2745361328125,1.0,278.70050048828125,283.2181701660156,300.6763610839844,305.0665588378906,293.1499938964844,293.1499938964844,278.75,34336.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078159689903259,1.0,0.0,0.0,3.625415563583374,3.625438928604126,8.770187491791148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.138671875,0.0,1493.626220703125,1895.4371337890625,0.0,2543.09521484375,0.9003622531890869,1.0,0.0,3.0,1.0,0.0
17690160,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7940645217895508,0.3108173906803131,0.2828504145145416,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8951967358589172,0.45046266913414,0.4293132722377777,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.699336588382721,0.4403017461299896,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8377789258956909,0.3678296208381653,0.3514710962772369,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.6178574562072754,0.1434318870306015,0.6638250350952148,284.97247314453125,284.95001220703125,303.8180236816406,297.6944580078125,300.1723022460937,297.0994567871094,284.96923828125,1.0,0.5100985765457153,0.895030677318573,0.895030677318573,1.0,1.0,-2.602466106414795,1.185933232307434,1.4165328741073608,0.5924206972122192,0.927116334438324,0.927116334438324,0.0,123.98490142822266,119.0,68426.5546875,0.0,1617.732421875,1.0,278.74237060546875,283.1897277832031,300.67901611328125,305.1102600097656,293.1499938964844,293.1499938964844,278.45001220703125,34115.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066185116767883,1.0,0.0,0.0,3.679203748703003,3.679227828979492,9.03235502391908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.580078125,0.0,1551.6873779296875,1895.4371337890625,0.0,2532.08837890625,0.910076916217804,1.0,0.0,3.0,1.0,0.0
17690220,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7916043996810913,0.308265209197998,0.2807185053825378,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8926935791969299,0.4472409784793854,0.4264552593231201,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6980334520339966,0.4409511983394623,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8358737230300903,0.3655084371566772,0.3494401276111603,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6149184107780457,0.1414550095796585,0.6552796959877014,284.8990783691406,284.95001220703125,303.7850341796875,297.6773986816406,300.1473083496094,297.0847473144531,284.900390625,1.0,0.5079217553138733,0.893332302570343,0.893332302570343,1.0,1.0,-2.5845351219177246,1.1770156621932983,1.4075194597244265,0.5878236293792725,0.8369125127792358,0.8369125127792358,0.0,123.67063903808594,107.0,68105.8046875,0.0,1591.5052490234375,1.0,278.4578857421875,283.1220092773437,300.6822509765625,305.1631164550781,293.1499938964844,293.1499938964844,278.75,39770.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810973048210144,1.0,0.0,0.0,3.490352153778076,3.490375280380249,8.128899935400113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7685546875,0.0,1389.6746826171875,1895.4371337890625,0.0,2572.1572265625,0.8735907673835754,1.0,0.0,3.0,1.0,0.0
17690280,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7916043996810913,0.308265209197998,0.2807185053825378,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8926935791969299,0.4472409784793854,0.4264552593231201,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.6980334520339966,0.4409511983394623,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8358737230300903,0.3655084371566772,0.3494401276111603,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6149184107780457,0.1414550095796585,0.6552796959877014,284.8990783691406,284.95001220703125,303.7850341796875,297.6773986816406,300.1473083496094,297.0847473144531,284.900390625,1.0,0.5079217553138733,0.893332302570343,0.893332302570343,1.0,1.0,-2.5845351219177246,1.1770156621932983,1.4075194597244265,0.5878236293792725,0.8369125127792358,0.8369125127792358,0.0,123.67063903808594,107.0,68105.8046875,0.0,1591.5052490234375,1.0,278.4578857421875,283.1220092773437,300.6822509765625,305.1631164550781,293.1499938964844,293.1499938964844,278.75,39770.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810973048210144,1.0,0.0,0.0,3.490352153778076,3.490375280380249,8.128899935400113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.7685546875,0.0,1389.6746826171875,1895.4371337890625,0.0,2572.1572265625,0.8735907673835754,1.0,0.0,3.0,1.0,0.0
17690340,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7943426370620728,0.3065376579761505,0.278904914855957,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8959059715270996,0.4447812736034393,0.4238690733909607,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6984230875968933,0.4337173104286194,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8388122916221619,0.3637977838516235,0.3475768864154815,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6156050562858582,0.1397398710250854,0.6466857194900513,284.9686584472656,284.95001220703125,303.75,297.6584777832031,300.1281433105469,297.0839233398437,284.9656982421875,1.0,0.5015508532524109,0.891633927822113,0.891633927822113,1.0,1.0,-2.558004856109619,1.163856863975525,1.3941481113433838,0.5812344551086426,0.8958187103271484,0.8958187103271484,0.0,119.70562744140624,110.0,66954.40625,0.0,1537.9840087890625,1.0,278.7416076660156,283.21148681640625,300.6357116699219,304.9735107421875,293.1499938964844,293.1499938964844,278.45001220703125,34564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032082319259644,1.0,0.0,0.0,3.58103609085083,3.581059217453003,8.556786497138091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.0888671875,0.0,1447.2535400390625,1895.4371337890625,0.0,2500.79345703125,0.8882783651351929,1.0,0.0,3.0,1.0,0.0
17690400,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7943426370620728,0.3065376579761505,0.278904914855957,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8959059715270996,0.4447812736034393,0.4238690733909607,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9990000128746032,0.6984230875968933,0.4337173104286194,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8388122916221619,0.3637977838516235,0.3475768864154815,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6156050562858582,0.1397398710250854,0.6466857194900513,284.9686584472656,284.95001220703125,303.75,297.6584777832031,300.1281433105469,297.0839233398437,284.9656982421875,1.0,0.5015508532524109,0.891633927822113,0.891633927822113,1.0,1.0,-2.558004856109619,1.163856863975525,1.3941481113433838,0.5812344551086426,0.8958187103271484,0.8958187103271484,0.0,119.70562744140624,110.0,66954.40625,0.0,1537.9840087890625,1.0,278.7416076660156,283.21148681640625,300.6357116699219,304.9735107421875,293.1499938964844,293.1499938964844,278.45001220703125,34564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032082319259644,1.0,0.0,0.0,3.58103609085083,3.581059217453003,8.556786497138091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.0888671875,0.0,1447.2535400390625,1895.4371337890625,0.0,2500.79345703125,0.8882783651351929,1.0,0.0,3.0,1.0,0.0
17690460,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7940036654472351,0.3041110038757324,0.2768169641494751,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8957470059394836,0.4416261911392212,0.4210018217563629,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6986715793609619,0.431005984544754,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8388870358467102,0.3615055680274963,0.3455020189285278,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6141781806945801,0.1378473937511444,0.6382141709327698,284.9096984863281,284.95001220703125,303.71356201171875,297.6398010253906,300.1070251464844,297.07977294921875,284.9093933105469,1.0,0.4978501498699188,0.8904334902763367,0.8904334902763367,1.0,1.0,-2.5361125469207764,1.1530675888061523,1.3830450773239136,0.5755853056907654,0.8199150562286377,0.8199150562286377,0.0,117.83800506591795,113.0,66504.8671875,0.0,1500.6365966796875,1.0,278.4588317871094,283.1578369140625,300.6399230957031,305.0162353515625,293.1499938964844,293.1499938964844,278.75,39567.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806645393371582,1.0,0.0,0.0,3.384793996810913,3.3848164081573486,7.644653692295833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.22265625,0.0,1282.3968505859375,1895.4371337890625,0.0,2532.335693359375,0.8502936363220215,1.0,0.0,3.0,1.0,0.0
