time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7940036654472351,0.3041110038757324,0.2768169641494751,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8957470059394836,0.4416261911392212,0.4210018217563629,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6986715793609619,0.431005984544754,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8388870358467102,0.3615055680274963,0.3455020189285278,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6141781806945801,0.1378473937511444,0.6382141709327698,284.9096984863281,284.95001220703125,303.71356201171875,297.6398010253906,300.1070251464844,297.07977294921875,284.9093933105469,1.0,0.4978501498699188,0.8904334902763367,0.8904334902763367,1.0,1.0,-2.5361125469207764,1.1530675888061523,1.3830450773239136,0.5755853056907654,0.8199150562286377,0.8199150562286377,0.0,117.83800506591795,113.0,66504.8671875,0.0,1500.6365966796875,1.0,278.4588317871094,283.1578369140625,300.6399230957031,305.0162353515625,293.1499938964844,293.1499938964844,278.75,39567.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806645393371582,1.0,0.0,0.0,3.384793996810913,3.3848164081573486,7.644653692295833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.22265625,0.0,1282.3968505859375,1895.4371337890625,0.0,2532.335693359375,0.8502936363220215,1.0,0.0,3.0,1.0,0.0
17690580,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7921894788742065,0.302402138710022,0.275179773569107,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8937343955039978,0.4391520917415619,0.4185601770877838,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6990551352500916,0.4313215017318725,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8373653888702393,0.359762042760849,0.3437609672546386,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6114748120307922,0.1361882239580154,0.6305460333824158,284.9712219238281,284.95001220703125,303.6765441894531,297.6234130859375,300.0888977050781,297.0804748535156,284.9703369140625,1.0,0.4957150816917419,0.8892330527305603,0.8892330527305603,1.0,1.0,-2.520280838012696,1.145249843597412,1.3750308752059937,0.5714220404624939,0.8763711452484131,0.8763711452484131,0.0,117.45277404785156,116.0,65607.7734375,0.0,1478.120849609375,1.0,278.740234375,283.239501953125,300.5993957519531,304.843505859375,293.1499938964844,293.1499938964844,279.04998779296875,34519.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985254526138306,1.0,0.0,0.0,3.483726739883423,3.48374891281128,8.0980686334442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1015625,0.0,1345.356689453125,1895.4371337890625,0.0,2457.951171875,0.8663894534111023,1.0,0.0,3.0,1.0,0.0
17690640,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7921894788742065,0.302402138710022,0.275179773569107,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8937343955039978,0.4391520917415619,0.4185601770877838,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.9990000128746032,0.6990551352500916,0.4313215017318725,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8373653888702393,0.359762042760849,0.3437609672546386,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.6114748120307922,0.1361882239580154,0.6305460333824158,284.9712219238281,284.95001220703125,303.6765441894531,297.6234130859375,300.0888977050781,297.0804748535156,284.9703369140625,1.0,0.4957150816917419,0.8892330527305603,0.8892330527305603,1.0,1.0,-2.520280838012696,1.145249843597412,1.3750308752059937,0.5714220404624939,0.8763711452484131,0.8763711452484131,0.0,117.45277404785156,116.0,65607.7734375,0.0,1478.120849609375,1.0,278.740234375,283.239501953125,300.5993957519531,304.843505859375,293.1499938964844,293.1499938964844,279.04998779296875,34519.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985254526138306,1.0,0.0,0.0,3.483726739883423,3.48374891281128,8.0980686334442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1015625,0.0,1345.356689453125,1895.4371337890625,0.0,2457.951171875,0.8663894534111023,1.0,0.0,3.0,1.0,0.0
17690700,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7907894849777222,0.3015829920768738,0.2744028866291046,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.892170786857605,0.4379701018333435,0.4174009561538696,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.6990116238594055,0.4323262572288513,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8361372351646423,0.358940839767456,0.3429505825042724,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6097370386123657,0.1353912502527237,0.6269411444664001,285.06494140625,284.95001220703125,303.6578369140625,297.6160583496094,300.0792541503906,297.0796203613281,285.0658569335937,1.0,0.4951035678386688,0.8886328339576721,0.8886328339576721,1.0,1.0,-2.513855457305908,1.1420725584030151,1.3717827796936035,0.569700300693512,0.9606294631958008,0.9606294631958008,0.0,117.66728973388672,116.0,64957.1875,0.0,1470.6390380859375,1.0,278.9955444335937,283.34869384765625,300.5771789550781,304.6985168457031,293.1499938964844,293.1499938964844,279.04998779296875,31612.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938044667243958,1.0,0.0,0.0,3.564450263977051,3.5644726753234863,8.477707638121501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.8330078125,0.0,1407.9951171875,1895.4371337890625,0.0,2414.921142578125,0.8843657970428467,1.0,0.0,3.0,1.0,0.0
17690760,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7892738580703735,0.3007290959358215,0.2737227976322174,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8904491066932678,0.4367671310901642,0.416350781917572,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6987103223800659,0.4336730241775512,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8347790241241455,0.358106791973114,0.3422339856624603,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6078882813453674,0.1345978826284408,0.6235582828521729,285.0189819335937,284.95001220703125,303.63897705078125,297.60919189453125,300.0690002441406,297.07769775390625,285.0136413574219,1.0,0.4947416484355926,0.8880550861358643,0.8880550861358643,1.0,1.0,-2.5084681510925293,1.1394068002700806,1.3690614700317385,0.5682308673858643,0.9619027972221376,0.9619027972221376,0.0,118.0615463256836,119.0,65082.62109375,0.0,1465.3065185546875,1.0,279.0414123535156,283.2999267578125,300.5957946777344,304.7889709472656,293.1499938964844,293.1499938964844,278.75,31724.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936506867408752,1.0,0.0,0.0,3.6575679779052734,3.6575913429260254,8.926436407818983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.30859375,0.0,1509.55126953125,1895.4371337890625,0.0,2413.522705078125,0.9035406112670898,1.0,0.0,3.0,1.0,0.0
17690820,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7840052843093872,0.2978895902633667,0.2715059816837311,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8848075270652771,0.43324676156044,0.413388192653656,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6956475973129272,0.4386535584926605,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.83017498254776,0.3554687201976776,0.3400703966617584,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6024991273880005,0.1325677037239074,0.6154186725616455,284.890869140625,284.95001220703125,303.6008605957031,297.5970153808594,300.0384521484375,297.0560302734375,284.8941650390625,1.0,0.4944104850292206,0.8868997097015381,0.8868997097015381,1.0,1.0,-2.4958531856536865,1.1331716775894165,1.3626816272735596,0.564849317073822,0.8456158638000488,0.8456158638000488,0.0,119.77913665771484,107.0,65138.84765625,0.0,1456.2640380859375,1.0,278.7576599121094,283.1812744140625,300.6131591796875,304.8965759277344,293.1499938964844,293.1499938964844,279.04998779296875,39262.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008332848548889,1.0,0.0,0.0,3.517735242843628,3.517758369445801,8.256948262896913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1611328125,0.0,1414.4605712890625,1895.4371337890625,0.0,2479.04638671875,0.8788864016532898,1.0,0.0,3.0,1.0,0.0
17690880,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7840052843093872,0.2978895902633667,0.2715059816837311,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8848075270652771,0.43324676156044,0.413388192653656,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6956475973129272,0.4386535584926605,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.83017498254776,0.3554687201976776,0.3400703966617584,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.6024991273880005,0.1325677037239074,0.6154186725616455,284.890869140625,284.95001220703125,303.6008605957031,297.5970153808594,300.0384521484375,297.0560302734375,284.8941650390625,1.0,0.4944104850292206,0.8868997097015381,0.8868997097015381,1.0,1.0,-2.4958531856536865,1.1331716775894165,1.3626816272735596,0.564849317073822,0.8456158638000488,0.8456158638000488,0.0,119.77913665771484,107.0,65138.84765625,0.0,1456.2640380859375,1.0,278.7576599121094,283.1812744140625,300.6131591796875,304.8965759277344,293.1499938964844,293.1499938964844,279.04998779296875,39262.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008332848548889,1.0,0.0,0.0,3.517735242843628,3.517758369445801,8.256948262896913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.1611328125,0.0,1414.4605712890625,1895.4371337890625,0.0,2479.04638671875,0.8788864016532898,1.0,0.0,3.0,1.0,0.0
17690940,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7845247387886047,0.2958936095237732,0.2694553732872009,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8855917453765869,0.4304942488670349,0.4105348587036133,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.6939650774002075,0.4344985485076904,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8309945464134216,0.353433758020401,0.3379201889038086,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.6013437509536743,0.1307027488946914,0.6064183712005615,284.9709777832031,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0473937988281,284.96759033203125,1.0,0.4892258644104004,0.8857442736625671,0.8857442736625671,1.0,1.0,-2.471585988998413,1.121224880218506,1.3503611087799072,0.5586338043212891,0.9110813736915588,0.9110813736915588,0.0,117.2268524169922,110.0,64124.08203125,0.0,1414.3724365234375,1.0,279.041748046875,283.2760925292969,300.56610107421875,304.7154846191406,293.1499938964844,293.1499938964844,278.75,34162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932567596435547,1.0,0.0,0.0,3.6211087703704834,3.6211321353912354,8.749362905291491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3779296875,0.0,1487.619873046875,1895.4371337890625,0.0,2409.940185546875,0.89696204662323,1.0,0.0,3.0,1.0,0.0
17691000,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7845247387886047,0.2958936095237732,0.2694553732872009,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8855917453765869,0.4304942488670349,0.4105348587036133,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.6939650774002075,0.4344985485076904,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8309945464134216,0.353433758020401,0.3379201889038086,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.6013437509536743,0.1307027488946914,0.6064183712005615,284.9709777832031,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0473937988281,284.96759033203125,1.0,0.4892258644104004,0.8857442736625671,0.8857442736625671,1.0,1.0,-2.471585988998413,1.121224880218506,1.3503611087799072,0.5586338043212891,0.9110813736915588,0.9110813736915588,0.0,117.2268524169922,110.0,64124.08203125,0.0,1414.3724365234375,1.0,279.041748046875,283.2760925292969,300.56610107421875,304.7154846191406,293.1499938964844,293.1499938964844,278.75,34162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932567596435547,1.0,0.0,0.0,3.6211087703704834,3.6211321353912354,8.749362905291491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3779296875,0.0,1487.619873046875,1895.4371337890625,0.0,2409.940185546875,0.89696204662323,1.0,0.0,3.0,1.0,0.0
17691060,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7826894521713257,0.2932354211807251,0.2671999037265777,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8837957382202148,0.4270872473716736,0.4074689149856567,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6921895146369934,0.4338229596614837,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8296270370483398,0.3508584797382355,0.3356115221977234,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.5983597636222839,0.1286525279283523,0.5974193215370178,284.902099609375,284.95001220703125,303.5232238769531,297.5782775878906,299.98828125,297.036865234375,284.90350341796875,1.0,0.4862756431102752,0.8846496343612671,0.8846496343612671,1.0,1.0,-2.4507877826690674,1.1110365390777588,1.3397512435913086,0.5530516505241394,0.8244033455848694,0.8244033455848694,0.0,116.2691879272461,113.0,63757.28515625,0.0,1384.181884765625,1.0,278.7584228515625,283.2172546386719,300.5799560546875,304.7728881835937,293.1499938964844,293.1499938964844,279.04998779296875,39939.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971605658531189,1.0,0.0,0.0,3.418419599533081,3.418442249298096,7.797296461831138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.302734375,0.0,1318.067138671875,1895.4371337890625,0.0,2445.493408203125,0.8580682873725891,1.0,0.0,3.0,1.0,0.0
17691120,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7826894521713257,0.2932354211807251,0.2671999037265777,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8837957382202148,0.4270872473716736,0.4074689149856567,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6921895146369934,0.4338229596614837,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8296270370483398,0.3508584797382355,0.3356115221977234,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.5983597636222839,0.1286525279283523,0.5974193215370178,284.902099609375,284.95001220703125,303.5232238769531,297.5782775878906,299.98828125,297.036865234375,284.90350341796875,1.0,0.4862756431102752,0.8846496343612671,0.8846496343612671,1.0,1.0,-2.4507877826690674,1.1110365390777588,1.3397512435913086,0.5530516505241394,0.8244033455848694,0.8244033455848694,0.0,116.2691879272461,113.0,63757.28515625,0.0,1384.181884765625,1.0,278.7584228515625,283.2172546386719,300.5799560546875,304.7728881835937,293.1499938964844,293.1499938964844,279.04998779296875,39939.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971605658531189,1.0,0.0,0.0,3.418419599533081,3.418442249298096,7.797296461831138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9700.302734375,0.0,1318.067138671875,1895.4371337890625,0.0,2445.493408203125,0.8580682873725891,1.0,0.0,3.0,1.0,0.0
17691180,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7798722982406616,0.2913770079612732,0.265412837266922,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8806955814361572,0.4244385659694671,0.4048499166965484,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6908131837844849,0.4354990124702453,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8271381855010986,0.3489018380641937,0.3336648344993591,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5943644642829895,0.1268477588891983,0.5891579389572144,284.9779663085937,284.95001220703125,303.4837646484375,297.5715026855469,299.9669494628906,297.0333557128906,284.9752197265625,1.0,0.48460254073143,0.8835550546646118,0.8835550546646118,1.0,1.0,-2.43523907661438,1.1034162044525146,1.3318228721618652,0.5487732887268066,0.8904079794883728,0.8904079794883728,0.0,116.48185729980467,101.0,62940.37890625,0.0,1365.746337890625,1.0,279.0410461425781,283.307373046875,300.5446472167969,304.60968017578125,293.1499938964844,293.1499938964844,279.3500061035156,34066.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883448004722595,1.0,0.0,0.0,3.526886224746704,3.52690863609314,8.29996395168564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.609375,0.0,1386.4813232421875,1895.4371337890625,0.0,2365.376708984375,0.875841498374939,1.0,0.0,3.0,1.0,0.0
17691240,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7798722982406616,0.2913770079612732,0.265412837266922,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8806955814361572,0.4244385659694671,0.4048499166965484,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9990000128746032,0.6908131837844849,0.4354990124702453,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8271381855010986,0.3489018380641937,0.3336648344993591,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.5943644642829895,0.1268477588891983,0.5891579389572144,284.9779663085937,284.95001220703125,303.4837646484375,297.5715026855469,299.9669494628906,297.0333557128906,284.9752197265625,1.0,0.48460254073143,0.8835550546646118,0.8835550546646118,1.0,1.0,-2.43523907661438,1.1034162044525146,1.3318228721618652,0.5487732887268066,0.8904079794883728,0.8904079794883728,0.0,116.48185729980467,101.0,62940.37890625,0.0,1365.746337890625,1.0,279.0410461425781,283.307373046875,300.5446472167969,304.60968017578125,293.1499938964844,293.1499938964844,279.3500061035156,34066.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883448004722595,1.0,0.0,0.0,3.526886224746704,3.52690863609314,8.29996395168564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.609375,0.0,1386.4813232421875,1895.4371337890625,0.0,2365.376708984375,0.875841498374939,1.0,0.0,3.0,1.0,0.0
17691300,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7803224921226501,0.290476530790329,0.2645300924777984,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8812490701675415,0.4231583178043365,0.4035645127296448,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.6901623606681824,0.4333162903785705,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8276898860931396,0.3479615151882171,0.3327060043811798,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.5938950777053833,0.1259732097387313,0.5849878191947937,285.066650390625,284.95001220703125,303.4638671875,297.5686950683594,299.9559936523437,297.0318603515625,285.0683288574219,1.0,0.4819947779178619,0.8830077052116394,0.8830077052116394,1.0,1.0,-2.423860788345337,1.097818374633789,1.326042413711548,0.5458511710166931,0.9718269109725952,0.9718269109725952,0.0,115.19758605957033,101.0,62153.7578125,0.0,1346.4215087890625,1.0,279.296875,283.4164733886719,300.52667236328125,304.4684143066406,293.1499938964844,293.1499938964844,279.3500061035156,31689.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833155393600464,1.0,0.0,0.0,3.603092432022095,3.603115081787109,8.662516393087571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.6923828125,0.0,1449.76708984375,1895.4371337890625,0.0,2319.958984375,0.8930371999740601,1.0,0.0,3.0,1.0,0.0
17691360,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7821362614631653,0.2895623445510864,0.2636951506137848,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8833257555961609,0.4218652248382568,0.4023301005363464,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.6899799704551697,0.4290197193622589,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8295401930809021,0.3470127284526825,0.3317838311195373,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.5945309400558472,0.1251107603311538,0.5808206796646118,285.0195007324219,284.95001220703125,303.44390869140625,297.5662841796875,299.9459533691406,297.0325012207031,285.01275634765625,1.0,0.478604257106781,0.8825650811195374,0.8825650811195374,1.0,1.0,-2.410102367401123,1.091084122657776,1.3190182447433472,0.5422732830047607,0.9731273651123048,0.9731273651123048,0.0,112.95204162597656,104.0,62115.3203125,0.0,1320.4251708984375,1.0,279.34197998046875,283.3659973144531,300.5489807128906,304.55426025390625,293.1499938964844,293.1499938964844,279.04998779296875,31757.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827346920967102,1.0,0.0,0.0,3.695458650588989,3.6954824924468994,9.112341672334878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.7333984375,0.0,1552.19921875,1895.4371337890625,0.0,2314.72802734375,0.9120797514915466,1.0,0.0,3.0,1.0,0.0
17691420,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7807602882385254,0.2866217494010925,0.2612800300121307,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8821051120758057,0.4181605875492096,0.3990863561630249,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6881522536277771,0.427289068698883,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8286494016647339,0.3441618084907532,0.329304426908493,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5918762683868408,0.1230062320828437,0.5717305541038513,284.8778686523437,284.95001220703125,303.4037475585937,297.5624694824219,299.9204406738281,297.0232238769531,284.88238525390625,1.0,0.475064605474472,0.8816797137260437,0.8816797137260437,1.0,1.0,-2.387319564819336,1.0799659490585327,1.3073534965515137,0.5361552238464355,0.8418267369270325,0.8418267369270325,0.0,111.51034545898438,107.0,61929.55859375,0.0,1287.2208251953125,1.0,279.0574035644531,283.24395751953125,300.5745544433594,304.6514892578125,293.1499938964844,293.1499938964844,279.3500061035156,40049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789271891117096,1.0,0.0,0.0,3.5323214530944824,3.532345056533813,8.325565090672171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.67578125,0.0,1435.4627685546875,1895.4371337890625,0.0,2373.7724609375,0.882681131362915,1.0,0.0,3.0,1.0,0.0
17691480,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7807602882385254,0.2866217494010925,0.2612800300121307,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8821051120758057,0.4181605875492096,0.3990863561630249,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.6881522536277771,0.427289068698883,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8286494016647339,0.3441618084907532,0.329304426908493,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.5918762683868408,0.1230062320828437,0.5717305541038513,284.8778686523437,284.95001220703125,303.4037475585937,297.5624694824219,299.9204406738281,297.0232238769531,284.88238525390625,1.0,0.475064605474472,0.8816797137260437,0.8816797137260437,1.0,1.0,-2.387319564819336,1.0799659490585327,1.3073534965515137,0.5361552238464355,0.8418267369270325,0.8418267369270325,0.0,111.51034545898438,107.0,61929.55859375,0.0,1287.2208251953125,1.0,279.0574035644531,283.24395751953125,300.5745544433594,304.6514892578125,293.1499938964844,293.1499938964844,279.3500061035156,40049.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789271891117096,1.0,0.0,0.0,3.5323214530944824,3.532345056533813,8.325565090672171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.67578125,0.0,1435.4627685546875,1895.4371337890625,0.0,2373.7724609375,0.882681131362915,1.0,0.0,3.0,1.0,0.0
17691540,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7780234217643738,0.2846178412437439,0.2592748403549194,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8791460990905762,0.415315717458725,0.3961983323097229,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6866625547409058,0.4284040331840515,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8262462615966797,0.3419951796531677,0.3270907402038574,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5877789855003357,0.1211230084300041,0.5630027651786804,284.978515625,284.95001220703125,303.36328125,297.5599975585937,299.8988037109375,297.0202331542969,284.9755859375,1.0,0.4729317128658294,0.8807944059371948,0.8807944059371948,1.0,1.0,-2.3696305751800537,1.0713376998901367,1.2982927560806274,0.5313084125518799,0.9194607734680176,0.9194607734680176,0.0,111.42337036132812,110.0,61057.2734375,0.0,1265.9793701171875,1.0,279.34185791015625,283.3543701171875,300.5338439941406,304.4776916503906,293.1499938964844,293.1499938964844,279.04998779296875,33993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802919745445251,1.0,0.0,0.0,3.638343572616577,3.638366937637329,8.832846560835605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.681640625,0.0,1505.2734375,1895.4371337890625,0.0,2292.76220703125,0.9008124470710754,1.0,0.0,3.0,1.0,0.0
17691600,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7780234217643738,0.2846178412437439,0.2592748403549194,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8791460990905762,0.415315717458725,0.3961983323097229,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6866625547409058,0.4284040331840515,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8262462615966797,0.3419951796531677,0.3270907402038574,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.5877789855003357,0.1211230084300041,0.5630027651786804,284.978515625,284.95001220703125,303.36328125,297.5599975585937,299.8988037109375,297.0202331542969,284.9755859375,1.0,0.4729317128658294,0.8807944059371948,0.8807944059371948,1.0,1.0,-2.3696305751800537,1.0713376998901367,1.2982927560806274,0.5313084125518799,0.9194607734680176,0.9194607734680176,0.0,111.42337036132812,110.0,61057.2734375,0.0,1265.9793701171875,1.0,279.34185791015625,283.3543701171875,300.5338439941406,304.4776916503906,293.1499938964844,293.1499938964844,279.04998779296875,33993.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802919745445251,1.0,0.0,0.0,3.638343572616577,3.638366937637329,8.832846560835605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.681640625,0.0,1505.2734375,1895.4371337890625,0.0,2292.76220703125,0.9008124470710754,1.0,0.0,3.0,1.0,0.0
17691660,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7736303806304932,0.2818816304206848,0.2570543587207794,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8744211792945862,0.4117914140224457,0.393119603395462,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6829464435577393,0.431886613368988,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8223050832748413,0.3392539620399475,0.3247218132019043,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5823131203651428,0.1190379932522773,0.5542235374450684,284.90069580078125,284.95001220703125,303.32257080078125,297.5587463378906,299.87322998046875,297.0099792480469,284.9038391113281,1.0,0.4718064367771148,0.8801292181015015,0.8801292181015015,1.0,1.0,-2.3540563583374023,1.0637471675872805,1.290309190750122,0.527072012424469,0.8287625908851624,0.8287625908851624,0.0,112.40795135498048,98.0,60921.9140625,0.0,1251.745361328125,1.0,279.05816650390625,283.2876281738281,300.5626525878906,304.566650390625,293.1499938964844,293.1499938964844,279.3500061035156,40067.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848910689353943,1.0,0.0,0.0,3.442179679870605,3.44220232963562,7.906064638518728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.158203125,0.0,1342.7149658203125,1895.4371337890625,0.0,2334.16357421875,0.8634154796600342,1.0,0.0,3.0,1.0,0.0
17691720,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7736303806304932,0.2818816304206848,0.2570543587207794,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8744211792945862,0.4117914140224457,0.393119603395462,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.6829464435577393,0.431886613368988,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8223050832748413,0.3392539620399475,0.3247218132019043,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.5823131203651428,0.1190379932522773,0.5542235374450684,284.90069580078125,284.95001220703125,303.32257080078125,297.5587463378906,299.87322998046875,297.0099792480469,284.9038391113281,1.0,0.4718064367771148,0.8801292181015015,0.8801292181015015,1.0,1.0,-2.3540563583374023,1.0637471675872805,1.290309190750122,0.527072012424469,0.8287625908851624,0.8287625908851624,0.0,112.40795135498048,98.0,60921.9140625,0.0,1251.745361328125,1.0,279.05816650390625,283.2876281738281,300.5626525878906,304.566650390625,293.1499938964844,293.1499938964844,279.3500061035156,40067.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848910689353943,1.0,0.0,0.0,3.442179679870605,3.44220232963562,7.906064638518728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.158203125,0.0,1342.7149658203125,1895.4371337890625,0.0,2334.16357421875,0.8634154796600342,1.0,0.0,3.0,1.0,0.0
17691780,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7747499942779541,0.2798696160316467,0.2550169825553894,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8758436441421509,0.4089549481868744,0.3902109265327453,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.680328905582428,0.4266361594200134,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8236382007598877,0.337067037820816,0.3224458992481231,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5813059210777283,0.117155835032463,0.5450990200042725,284.9770202636719,284.95001220703125,303.2816162109375,297.5585632324219,299.850830078125,297.0074768066406,284.972900390625,1.0,0.46605184674263,0.8794640898704529,0.8794640898704529,1.0,1.0,-2.328124523162842,1.0510847568511963,1.277039885520935,0.5203378796577454,0.8956315517425537,0.8956315517425537,0.0,109.41633605957033,101.0,59964.51953125,0.0,1209.9873046875,1.0,279.3412170410156,283.37646484375,300.5301513671875,304.4072265625,293.1499938964844,293.1499938964844,279.04998779296875,34062.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757389545440674,1.0,0.0,0.0,3.5537686347961426,3.553791284561157,8.426972613051475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.0048828125,0.0,1414.60400390625,1895.4371337890625,0.0,2251.96826171875,0.8818261027336121,1.0,0.0,3.0,1.0,0.0
17691840,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7747499942779541,0.2798696160316467,0.2550169825553894,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8758436441421509,0.4089549481868744,0.3902109265327453,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.680328905582428,0.4266361594200134,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8236382007598877,0.337067037820816,0.3224458992481231,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5813059210777283,0.117155835032463,0.5450990200042725,284.9770202636719,284.95001220703125,303.2816162109375,297.5585632324219,299.850830078125,297.0074768066406,284.972900390625,1.0,0.46605184674263,0.8794640898704529,0.8794640898704529,1.0,1.0,-2.328124523162842,1.0510847568511963,1.277039885520935,0.5203378796577454,0.8956315517425537,0.8956315517425537,0.0,109.41633605957033,101.0,59964.51953125,0.0,1209.9873046875,1.0,279.3412170410156,283.37646484375,300.5301513671875,304.4072265625,293.1499938964844,293.1499938964844,279.04998779296875,34062.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757389545440674,1.0,0.0,0.0,3.5537686347961426,3.553791284561157,8.426972613051475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.0048828125,0.0,1414.60400390625,1895.4371337890625,0.0,2251.96826171875,0.8818261027336121,1.0,0.0,3.0,1.0,0.0
17691900,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.774572491645813,0.2785201966762543,0.2539760768413543,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8757333159446716,0.4072050154209137,0.3887365460395813,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9990000128746032,0.6790487170219421,0.4251823425292969,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8235992789268494,0.3357007503509521,0.3212983310222626,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.5802109837532043,0.1161350831389427,0.54067063331604,284.8466796875,284.95001220703125,303.2610778808594,297.558837890625,299.8394775390625,297.00567626953125,284.8438720703125,1.0,0.4641923010349273,0.8791314959526062,0.8791314959526062,1.0,1.0,-2.3166520595550537,1.0455111265182495,1.2711410522460938,0.5172314047813416,0.7969049215316772,0.7969049215316772,0.0,108.460205078125,101.0,60098.3125,0.0,1193.2252197265625,1.0,279.1005859375,283.2489318847656,300.57769775390625,304.5874938964844,293.1499938964844,293.1499938964844,279.04998779296875,40324.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802866101264954,1.0,0.0,0.0,3.4604649543762207,3.4604878425598145,7.990283847902901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.568359375,0.0,1363.021484375,1895.4371337890625,0.0,2292.714111328125,0.8633264899253845,1.0,0.0,3.0,1.0,0.0
17691960,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7732455134391785,0.2771458625793457,0.2527011334896087,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8744107484817505,0.4054171741008758,0.3870177865028381,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6775415539741516,0.4251981675624847,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8225075006484985,0.3342914879322052,0.319945365190506,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.578171968460083,0.1150832697749137,0.535942792892456,284.9079895019531,284.95001220703125,303.2405090332031,297.559326171875,299.82794189453125,297.0035095214844,284.90966796875,1.0,0.4626815915107727,0.8788595795631409,0.8788595795631409,1.0,1.0,-2.305769205093384,1.040218949317932,1.265550136566162,0.5143264532089233,0.8126643896102905,0.8126643896102905,0.0,108.1389617919922,104.0,59599.12890625,0.0,1179.754150390625,1.0,279.0592956542969,283.3223876953125,300.55908203125,304.48004150390625,293.1499938964844,293.1499938964844,279.3500061035156,39959.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795056104660034,1.0,0.0,0.0,3.342657327651977,3.342679262161255,7.455503805431363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.0029296875,0.0,1244.4923095703125,1895.4371337890625,0.0,2285.70263671875,0.8417075276374817,1.0,0.0,3.0,1.0,0.0
17692020,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7705087065696716,0.275136798620224,0.2507838904857635,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8714072704315186,0.4025510847568512,0.3842019140720367,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6750168800354004,0.4264335036277771,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8199916481971741,0.3320603370666504,0.3177460730075836,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.573762834072113,0.113205075263977,0.5273717045783997,284.9788513183594,284.95001220703125,303.19921875,297.5609741210937,299.8074645996094,297.0030822753906,284.9754333496094,1.0,0.460692822933197,0.8783156275749207,0.8783156275749207,1.0,1.0,-2.288625240325928,1.031891107559204,1.2567341327667236,0.5096749067306519,0.8768951892852783,0.8768951892852783,0.0,108.13834381103516,92.0,58826.46484375,0.0,1160.7188720703125,1.0,279.3404235839844,283.4045715332031,300.5306091308594,304.3297119140625,293.1499938964844,293.1499938964844,279.6499938964844,33892.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698754668235779,1.0,0.0,0.0,3.4606380462646484,3.460659980773926,7.991083634806273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.29296875,0.0,1317.5689697265625,1895.4371337890625,0.0,2199.732421875,0.8608413338661194,1.0,0.0,3.0,1.0,0.0
17692080,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.7705087065696716,0.275136798620224,0.2507838904857635,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8714072704315186,0.4025510847568512,0.3842019140720367,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6750168800354004,0.4264335036277771,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8199916481971741,0.3320603370666504,0.3177460730075836,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.573762834072113,0.113205075263977,0.5273717045783997,284.9788513183594,284.95001220703125,303.19921875,297.5609741210937,299.8074645996094,297.0030822753906,284.9754333496094,1.0,0.460692822933197,0.8783156275749207,0.8783156275749207,1.0,1.0,-2.288625240325928,1.031891107559204,1.2567341327667236,0.5096749067306519,0.8768951892852783,0.8768951892852783,0.0,108.13834381103516,92.0,58826.46484375,0.0,1160.7188720703125,1.0,279.3404235839844,283.4045715332031,300.5306091308594,304.3297119140625,293.1499938964844,293.1499938964844,279.6499938964844,33892.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698754668235779,1.0,0.0,0.0,3.4606380462646484,3.460659980773926,7.991083634806273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.29296875,0.0,1317.5689697265625,1895.4371337890625,0.0,2199.732421875,0.8608413338661194,1.0,0.0,3.0,1.0,0.0
17692140,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7726867198944092,0.2731709778308868,0.248927503824234,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8739526867866516,0.399747371673584,0.3814632594585418,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6729545593261719,0.4197461605072021,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8223047852516174,0.32988440990448,0.3155933916568756,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5735441446304321,0.1113721057772636,0.5186125040054321,285.0184326171875,284.95001220703125,303.1578674316406,297.5633544921875,299.78631591796875,297.0033569335937,285.01080322265625,1.0,0.4543961882591247,0.8777716755867004,0.8777716755867004,1.0,1.0,-2.2619783878326416,1.0189006328582764,1.2430777549743652,0.5027892589569092,0.9579780697822572,0.9579780697822572,0.0,104.5876693725586,95.0,58011.07421875,0.0,1117.9010009765625,1.0,279.6415405273437,283.4590148925781,300.54327392578125,304.2847595214844,293.1499938964844,293.1499938964844,279.3500061035156,31499.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635680437088013,1.0,0.0,0.0,3.6387124061584473,3.63873553276062,8.83463769696391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.5361328125,0.0,1487.0771484375,1895.4371337890625,0.0,2143.940673828125,0.8989813327789307,1.0,0.0,3.0,1.0,0.0
17692200,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7726867198944092,0.2731709778308868,0.248927503824234,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8739526867866516,0.399747371673584,0.3814632594585418,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.6729545593261719,0.4197461605072021,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8223047852516174,0.32988440990448,0.3155933916568756,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5735441446304321,0.1113721057772636,0.5186125040054321,285.0184326171875,284.95001220703125,303.1578674316406,297.5633544921875,299.78631591796875,297.0033569335937,285.01080322265625,1.0,0.4543961882591247,0.8777716755867004,0.8777716755867004,1.0,1.0,-2.2619783878326416,1.0189006328582764,1.2430777549743652,0.5027892589569092,0.9579780697822572,0.9579780697822572,0.0,104.5876693725586,95.0,58011.07421875,0.0,1117.9010009765625,1.0,279.6415405273437,283.4590148925781,300.54327392578125,304.2847595214844,293.1499938964844,293.1499938964844,279.3500061035156,31499.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635680437088013,1.0,0.0,0.0,3.6387124061584473,3.63873553276062,8.83463769696391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.5361328125,0.0,1487.0771484375,1895.4371337890625,0.0,2143.940673828125,0.8989813327789307,1.0,0.0,3.0,1.0,0.0
17692260,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7713090181350708,0.270130842924118,0.2464108616113662,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8727298974990845,0.3958681523799896,0.3780384361743927,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.6699451208114624,0.4177072942256927,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8213315606117249,0.3267905712127685,0.3128716051578522,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5704110860824585,0.1092054322361946,0.5091784596443176,284.8782958984375,284.95001220703125,303.11639404296875,297.5663757324219,299.7636413574219,297.00030517578125,284.8837890625,1.0,0.4505919516086578,0.8773901462554932,0.8773901462554932,1.0,1.0,-2.2377851009368896,1.007166862487793,1.230618238449097,0.4963623285293579,0.8270498514175415,0.8270498514175415,0.0,103.04469299316406,98.0,57714.19140625,0.0,1086.19775390625,1.0,279.3578796386719,283.344482421875,300.5782165527344,304.3849182128906,293.1499938964844,293.1499938964844,279.6499938964844,40441.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703309059143066,1.0,0.0,0.0,3.456608772277832,3.456631898880005,7.972486173457582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2841796875,0.0,1359.938720703125,1895.4371337890625,0.0,2203.777099609375,0.8664451241493225,1.0,0.0,3.0,1.0,0.0
17692320,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7713090181350708,0.270130842924118,0.2464108616113662,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8727298974990845,0.3958681523799896,0.3780384361743927,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.6699451208114624,0.4177072942256927,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8213315606117249,0.3267905712127685,0.3128716051578522,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.5704110860824585,0.1092054322361946,0.5091784596443176,284.8782958984375,284.95001220703125,303.11639404296875,297.5663757324219,299.7636413574219,297.00030517578125,284.8837890625,1.0,0.4505919516086578,0.8773901462554932,0.8773901462554932,1.0,1.0,-2.2377851009368896,1.007166862487793,1.230618238449097,0.4963623285293579,0.8270498514175415,0.8270498514175415,0.0,103.04469299316406,98.0,57714.19140625,0.0,1086.19775390625,1.0,279.3578796386719,283.344482421875,300.5782165527344,304.3849182128906,293.1499938964844,293.1499938964844,279.6499938964844,40441.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703309059143066,1.0,0.0,0.0,3.456608772277832,3.456631898880005,7.972486173457582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.2841796875,0.0,1359.938720703125,1895.4371337890625,0.0,2203.777099609375,0.8664451241493225,1.0,0.0,3.0,1.0,0.0
