time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7684927582740784,0.2679782211780548,0.2442761957645416,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8696870803833008,0.3928075134754181,0.3749520480632782,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.6671985387802124,0.4186215698719024,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8187262415885925,0.3243378400802612,0.310395210981369,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5657044649124146,0.107230544090271,0.5000623464584351,284.9775390625,284.95001220703125,303.0749206542969,297.5699157714844,299.74267578125,296.9994812011719,284.9740295410156,1.0,0.4482451975345611,0.8770085573196411,0.8770085573196411,1.0,1.0,-2.218682289123535,0.997906506061554,1.2207757234573364,0.4912536442279815,0.903294324874878,0.903294324874878,0.0,102.86630249023438,101.0,56871.2109375,0.0,1065.5028076171875,1.0,279.64129638671875,283.44952392578125,300.5397033691406,304.2162780761719,293.1499938964844,293.1499938964844,279.3500061035156,33886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603487968444824,1.0,0.0,0.0,3.5709688663482666,3.5709917545318604,8.508743576385314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.55078125,0.0,1431.536376953125,1895.4371337890625,0.0,2115.632568359375,0.8855671882629395,1.0,0.0,3.0,1.0,0.0
17692440,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.7684927582740784,0.2679782211780548,0.2442761957645416,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8696870803833008,0.3928075134754181,0.3749520480632782,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9990000128746032,0.6671985387802124,0.4186215698719024,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8187262415885925,0.3243378400802612,0.310395210981369,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.5657044649124146,0.107230544090271,0.5000623464584351,284.9775390625,284.95001220703125,303.0749206542969,297.5699157714844,299.74267578125,296.9994812011719,284.9740295410156,1.0,0.4482451975345611,0.8770085573196411,0.8770085573196411,1.0,1.0,-2.218682289123535,0.997906506061554,1.2207757234573364,0.4912536442279815,0.903294324874878,0.903294324874878,0.0,102.86630249023438,101.0,56871.2109375,0.0,1065.5028076171875,1.0,279.64129638671875,283.44952392578125,300.5397033691406,304.2162780761719,293.1499938964844,293.1499938964844,279.3500061035156,33886.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603487968444824,1.0,0.0,0.0,3.5709688663482666,3.5709917545318604,8.508743576385314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.55078125,0.0,1431.536376953125,1895.4371337890625,0.0,2115.632568359375,0.8855671882629395,1.0,0.0,3.0,1.0,0.0
17692500,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7666292190551758,0.2665992379188537,0.2432477921247482,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.86763995885849,0.3909964561462402,0.3734564781188965,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.6649442315101624,0.419895738363266,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8169412016868591,0.3228704333305359,0.3091944456100464,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.5629482269287109,0.106168657541275,0.4956669509410858,284.84442138671875,284.95001220703125,303.0541687011719,297.57183837890625,299.7319641113281,296.9984741210937,284.839111328125,1.0,0.4475089907646179,0.8768177628517151,0.8768177628517151,1.0,1.0,-2.21045994758606,0.9939137697219848,1.2165461778640747,0.4890759289264679,0.8033300042152405,0.8033300042152405,0.0,103.15443420410156,101.0,57143.61328125,0.0,1058.0570068359375,1.0,279.3999938964844,283.313232421875,300.5928649902344,304.407958984375,293.1499938964844,293.1499938964844,279.3500061035156,39820.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652968764305115,1.0,0.0,0.0,3.4905223846435547,3.4905455112457275,8.129692901093222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.59375,0.0,1390.2086181640625,1895.4371337890625,0.0,2159.190185546875,0.8695250153541565,1.0,0.0,3.0,1.0,0.0
17692560,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7640360593795776,0.2651599943637848,0.2419600933790207,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8648681640625,0.3891128599643707,0.3716956377029419,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6622220277786255,0.4219445288181305,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.814470112323761,0.3213223814964294,0.3077605366706848,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.5595623850822449,0.1050539016723632,0.4908652305603027,284.9015197753906,284.95001220703125,303.033447265625,297.5738525390625,299.7209167480469,296.9968566894531,284.9053955078125,1.0,0.4469524025917053,0.8766984939575195,0.8766984939575195,1.0,1.0,-2.2017691135406494,0.9897011518478394,1.21206796169281,0.4867803156375885,0.813471794128418,0.813471794128418,0.0,103.75176239013672,89.0,56611.41015625,0.0,1051.33203125,1.0,279.35906982421875,283.3897399902344,300.5761413574219,304.30517578125,293.1499938964844,293.1499938964844,279.6499938964844,40357.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648359537124634,1.0,0.0,0.0,3.3564648628234863,3.3564870357513428,7.517224958064617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.291015625,0.0,1260.44140625,1895.4371337890625,0.0,2155.12109375,0.84510737657547,1.0,0.0,3.0,1.0,0.0
17692620,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7649866342544556,0.2630643248558044,0.2398536503314972,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8660590648651123,0.3860703408718109,0.3686038553714752,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.658376932144165,0.4167096018791199,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8155413269996643,0.3188185691833496,0.3051957488059997,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5578071475028992,0.1030184105038642,0.4811121225357055,284.97442626953125,284.95001220703125,302.99200439453125,297.578125,299.6990661621094,296.9958801269531,284.9697265625,1.0,0.4410044252872467,0.8764598965644836,0.8764598965644836,1.0,1.0,-2.1744539737701416,0.976433515548706,1.1980204582214355,0.4797618091106415,0.8770586252212524,0.8770586252212524,0.0,100.83834838867188,77.0,55647.8046875,0.0,1012.7000122070312,1.0,279.6405944824219,283.4712829589844,300.54510498046875,304.148193359375,293.1499938964844,293.1499938964844,279.95001220703125,34032.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545820474624634,1.0,0.0,0.0,3.474109411239624,3.4741313457489014,8.053418696363224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.876953125,0.0,1332.1298828125,1895.4371337890625,0.0,2065.2216796875,0.86390221118927,1.0,0.0,3.0,1.0,0.0
17692680,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7649866342544556,0.2630643248558044,0.2398536503314972,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8660590648651123,0.3860703408718109,0.3686038553714752,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.658376932144165,0.4167096018791199,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8155413269996643,0.3188185691833496,0.3051957488059997,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5578071475028992,0.1030184105038642,0.4811121225357055,284.97442626953125,284.95001220703125,302.99200439453125,297.578125,299.6990661621094,296.9958801269531,284.9697265625,1.0,0.4410044252872467,0.8764598965644836,0.8764598965644836,1.0,1.0,-2.1744539737701416,0.976433515548706,1.1980204582214355,0.4797618091106415,0.8770586252212524,0.8770586252212524,0.0,100.83834838867188,77.0,55647.8046875,0.0,1012.7000122070312,1.0,279.6405944824219,283.4712829589844,300.54510498046875,304.148193359375,293.1499938964844,293.1499938964844,279.95001220703125,34032.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545820474624634,1.0,0.0,0.0,3.474109411239624,3.4741313457489014,8.053418696363224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.876953125,0.0,1332.1298828125,1895.4371337890625,0.0,2065.2216796875,0.86390221118927,1.0,0.0,3.0,1.0,0.0
17692740,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7703166604042053,0.2610419392585754,0.2378611415624618,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8721783757209778,0.3831214010715484,0.365633875131607,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6570246815681458,0.4047596454620361,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8209571242332458,0.3164147734642029,0.3027317225933075,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.5598463416099548,0.1010925471782684,0.4714508354663849,285.01666259765625,284.95001220703125,302.9506530761719,297.58258056640625,299.6771545410156,296.9961242675781,285.0083923339844,1.0,0.4320999085903168,0.8762213587760925,0.8762213587760925,1.0,1.0,-2.1395819187164307,0.959528923034668,1.1800529956817627,0.4707449972629547,0.9563739895820618,0.9563739895820618,0.0,95.06886291503906,80.0,54597.41015625,0.0,957.115234375,1.0,279.9416198730469,283.5315246582031,300.55584716796875,304.0845947265625,293.1499938964844,293.1499938964844,279.6499938964844,31637.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467672824859619,1.0,0.0,0.0,3.64218020439148,3.642203569412232,8.851485517880064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.255859375,0.0,1491.915771484375,1895.4371337890625,0.0,1997.5498046875,0.8998819589614868,1.0,0.0,3.0,1.0,0.0
17692800,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7703166604042053,0.2610419392585754,0.2378611415624618,296.90435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8721783757209778,0.3831214010715484,0.365633875131607,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.6570246815681458,0.4047596454620361,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8209571242332458,0.3164147734642029,0.3027317225933075,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.5598463416099548,0.1010925471782684,0.4714508354663849,285.01666259765625,284.95001220703125,302.9506530761719,297.58258056640625,299.6771545410156,296.9961242675781,285.0083923339844,1.0,0.4320999085903168,0.8762213587760925,0.8762213587760925,1.0,1.0,-2.1395819187164307,0.959528923034668,1.1800529956817627,0.4707449972629547,0.9563739895820618,0.9563739895820618,0.0,95.06886291503906,80.0,54597.41015625,0.0,957.115234375,1.0,279.9416198730469,283.5315246582031,300.55584716796875,304.0845947265625,293.1499938964844,293.1499938964844,279.6499938964844,31637.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467672824859619,1.0,0.0,0.0,3.64218020439148,3.642203569412232,8.851485517880064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.255859375,0.0,1491.915771484375,1895.4371337890625,0.0,1997.5498046875,0.8998819589614868,1.0,0.0,3.0,1.0,0.0
17692860,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7712059617042542,0.2579811513423919,0.235268548130989,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8735251426696777,0.3791539669036865,0.3620636463165283,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.6551824808120728,0.3989774882793426,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8221418857574463,0.3131517469882965,0.2997877597808838,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5583081841468811,0.0989172086119651,0.4616385400295257,284.8705444335937,284.95001220703125,302.909423828125,297.587158203125,299.65460205078125,296.99395751953125,284.8775634765625,1.0,0.4263913035392761,0.8763319253921509,0.8763319253921509,1.0,1.0,-2.109907388687134,0.945212185382843,1.1646952629089355,0.46297687292099,0.8177586197853088,0.8177586197853088,0.0,91.98367309570312,83.0,54112.609375,0.0,917.6187133789062,1.0,279.6579284667969,283.4198608398437,300.5953063964844,304.176025390625,293.1499938964844,293.1499938964844,279.95001220703125,41269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530028223991394,1.0,0.0,0.0,3.4329402446746826,3.4329631328582764,7.863678774810978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.265625,0.0,1341.9022216796875,1895.4371337890625,0.0,2051.48583984375,0.8619670271873474,1.0,0.0,3.0,1.0,0.0
17692920,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7712059617042542,0.2579811513423919,0.235268548130989,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8735251426696777,0.3791539669036865,0.3620636463165283,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.6551824808120728,0.3989774882793426,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8221418857574463,0.3131517469882965,0.2997877597808838,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.5583081841468811,0.0989172086119651,0.4616385400295257,284.8705444335937,284.95001220703125,302.909423828125,297.587158203125,299.65460205078125,296.99395751953125,284.8775634765625,1.0,0.4263913035392761,0.8763319253921509,0.8763319253921509,1.0,1.0,-2.109907388687134,0.945212185382843,1.1646952629089355,0.46297687292099,0.8177586197853088,0.8177586197853088,0.0,91.98367309570312,83.0,54112.609375,0.0,917.6187133789062,1.0,279.6579284667969,283.4198608398437,300.5953063964844,304.176025390625,293.1499938964844,293.1499938964844,279.95001220703125,41269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530028223991394,1.0,0.0,0.0,3.4329402446746826,3.4329631328582764,7.863678774810978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.265625,0.0,1341.9022216796875,1895.4371337890625,0.0,2051.48583984375,0.8619670271873474,1.0,0.0,3.0,1.0,0.0
17692980,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7699214816093445,0.2558115422725677,0.2330746799707412,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8721990585327148,0.3760070502758026,0.3588488698005676,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6536640524864197,0.3972205817699432,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8209771513938904,0.3105464279651642,0.297116219997406,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5546109676361084,0.0969392880797386,0.4523038864135742,284.9765014648437,284.95001220703125,302.86834716796875,297.5917358398437,299.6339111328125,296.993896484375,284.9725341796875,1.0,0.4226872324943542,0.8764424920082092,0.8764424920082092,1.0,1.0,-2.0868756771087646,0.934114634990692,1.1527611017227173,0.4569370150566101,0.8961924910545349,0.8961924910545349,0.0,90.67928314208984,86.0,53207.59765625,0.0,891.492431640625,1.0,279.9411315917969,283.5285339355469,300.5552062988281,304.001953125,293.1499938964844,293.1499938964844,280.25,33966.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415527701377869,1.0,0.0,0.0,3.546790599822998,3.5468132495880127,8.393911343773652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1201171875,0.0,1406.5606689453125,1895.4371337890625,0.0,1952.827880859375,0.8802001476287842,1.0,0.0,3.0,1.0,0.0
17693040,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7699214816093445,0.2558115422725677,0.2330746799707412,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8721990585327148,0.3760070502758026,0.3588488698005676,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9990000128746032,0.6536640524864197,0.3972205817699432,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8209771513938904,0.3105464279651642,0.297116219997406,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.5546109676361084,0.0969392880797386,0.4523038864135742,284.9765014648437,284.95001220703125,302.86834716796875,297.5917358398437,299.6339111328125,296.993896484375,284.9725341796875,1.0,0.4226872324943542,0.8764424920082092,0.8764424920082092,1.0,1.0,-2.0868756771087646,0.934114634990692,1.1527611017227173,0.4569370150566101,0.8961924910545349,0.8961924910545349,0.0,90.67928314208984,86.0,53207.59765625,0.0,891.492431640625,1.0,279.9411315917969,283.5285339355469,300.5552062988281,304.001953125,293.1499938964844,293.1499938964844,280.25,33966.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415527701377869,1.0,0.0,0.0,3.546790599822998,3.5468132495880127,8.393911343773652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.1201171875,0.0,1406.5606689453125,1895.4371337890625,0.0,1952.827880859375,0.8802001476287842,1.0,0.0,3.0,1.0,0.0
17693100,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7688066363334656,0.254811942577362,0.2321338504552841,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8709399700164795,0.3745299279689789,0.3574089705944061,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.6526656746864319,0.3973286747932434,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8198761940002441,0.3093273639678955,0.295926421880722,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.5523412823677063,0.095993123948574,0.4479837119579315,285.0728759765625,284.95001220703125,302.847900390625,297.5939636230469,299.6240539550781,296.9942626953125,285.0794372558594,1.0,0.4214443564414978,0.8764978051185608,0.8764978051185608,1.0,1.0,-2.0775272846221924,0.9296119809150696,1.1479153633117676,0.4544914960861206,0.9818329811096193,0.9818329811096193,0.0,90.47254180908205,86.0,52414.2109375,0.0,882.1669311523438,1.0,280.19744873046875,283.651123046875,300.5384521484375,303.8623046875,293.1499938964844,293.1499938964844,280.25,31708.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349836826324463,1.0,0.0,0.0,3.620051145553589,3.620074033737183,8.744252681935905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.4208984375,0.0,1468.256103515625,1895.4371337890625,0.0,1897.010009765625,0.8970019221305847,1.0,0.0,3.0,1.0,0.0
17693160,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.767510712146759,0.2538646459579468,0.2313123792409896,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8694310784339905,0.3731124401092529,0.3560992181301117,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.6514849662780762,0.3979220986366272,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8185511827468872,0.3081592619419098,0.2948468327522278,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.5499007701873779,0.095074750483036,0.4438987970352173,285.04986572265625,284.95001220703125,302.8274841308594,297.59619140625,299.61456298828125,296.9949951171875,285.0436706542969,1.0,0.4205368757247925,0.8766157627105713,0.8766157627105713,1.0,1.0,-2.06947660446167,0.9257412552833556,1.1437352895736694,0.4523889720439911,1.0,1.0,0.0,90.4903793334961,89.0,52467.23828125,0.0,874.8812866210938,1.0,280.24176025390625,283.6130676269531,300.5701599121094,303.955810546875,293.1499938964844,293.1499938964844,279.95001220703125,31268.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337007522583008,1.0,0.0,0.0,3.725635290145874,3.725659132003784,9.261769378099416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.5263671875,0.0,1582.818359375,1895.4371337890625,0.0,1886.1793212890625,0.9187214374542236,1.0,0.0,3.0,1.0,0.0
17693220,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7625253200531006,0.2507915496826172,0.2289110273122787,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.864016056060791,0.3691097795963287,0.3527081608772278,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.6460991501808167,0.4015792906284332,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8136865496635437,0.3048087358474731,0.2920290529727936,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5431054830551147,0.09285369515419,0.4347635209560394,284.8571472167969,284.95001220703125,302.7868347167969,297.6004333496094,299.5933532714844,296.9925537109375,284.8627624511719,1.0,0.4193825423717499,0.8768516182899475,0.8768516182899475,1.0,1.0,-2.052558898925781,0.9175958633422852,1.134963035583496,0.448025643825531,0.8481412529945374,0.8481412529945374,0.0,91.47988891601562,92.0,52568.64453125,0.0,863.0449829101562,1.0,279.95758056640625,283.43994140625,300.6209411621094,304.1011047363281,293.1499938964844,293.1499938964844,280.25,40123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426168322563171,1.0,0.0,0.0,3.601999282836914,3.6020236015319824,8.657261787448078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.134765625,0.0,1510.866455078125,1895.4371337890625,0.0,1961.9244384765625,0.8973556160926819,1.0,0.0,3.0,1.0,0.0
17693280,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7625253200531006,0.2507915496826172,0.2289110273122787,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.864016056060791,0.3691097795963287,0.3527081608772278,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9990000128746032,0.6460991501808167,0.4015792906284332,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8136865496635437,0.3048087358474731,0.2920290529727936,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.5431054830551147,0.09285369515419,0.4347635209560394,284.8571472167969,284.95001220703125,302.7868347167969,297.6004333496094,299.5933532714844,296.9925537109375,284.8627624511719,1.0,0.4193825423717499,0.8768516182899475,0.8768516182899475,1.0,1.0,-2.052558898925781,0.9175958633422852,1.134963035583496,0.448025643825531,0.8481412529945374,0.8481412529945374,0.0,91.47988891601562,92.0,52568.64453125,0.0,863.0449829101562,1.0,279.95758056640625,283.43994140625,300.6209411621094,304.1011047363281,293.1499938964844,293.1499938964844,280.25,40123.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426168322563171,1.0,0.0,0.0,3.601999282836914,3.6020236015319824,8.657261787448078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.134765625,0.0,1510.866455078125,1895.4371337890625,0.0,1961.9244384765625,0.8973556160926819,1.0,0.0,3.0,1.0,0.0
17693340,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7570405006408691,0.2485234141349792,0.2266909331083297,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8579010963439941,0.3658358752727508,0.3494415879249573,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6404829025268555,0.4065138101577759,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8079307079315186,0.3020465075969696,0.2892785966396332,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.5354483723640442,0.090706430375576,0.4252173006534576,284.9952392578125,284.95001220703125,302.7464599609375,297.6044006347656,299.5729675292969,296.9909973144531,284.9908142089844,1.0,0.4188803732395172,0.8770874738693237,0.8770874738693237,1.0,1.0,-2.0371243953704834,0.9101818799972534,1.12694251537323,0.4440006017684936,0.950226366519928,0.950226366519928,0.0,93.03095245361328,80.0,51740.8203125,0.0,854.6231079101562,1.0,280.2427978515625,283.57843017578125,300.5739440917969,303.9275207519531,293.1499938964844,293.1499938964844,279.95001220703125,33392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322921752929688,1.0,0.0,0.0,3.7106993198394775,3.710723400115967,9.187657497022884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.064453125,0.0,1581.9178466796875,1895.4371337890625,0.0,1874.3145751953125,0.9167158007621764,1.0,0.0,3.0,1.0,0.0
17693400,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7570405006408691,0.2485234141349792,0.2266909331083297,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8579010963439941,0.3658358752727508,0.3494415879249573,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6404829025268555,0.4065138101577759,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8079307079315186,0.3020465075969696,0.2892785966396332,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.5354483723640442,0.090706430375576,0.4252173006534576,284.9952392578125,284.95001220703125,302.7464599609375,297.6044006347656,299.5729675292969,296.9909973144531,284.9908142089844,1.0,0.4188803732395172,0.8770874738693237,0.8770874738693237,1.0,1.0,-2.0371243953704834,0.9101818799972534,1.12694251537323,0.4440006017684936,0.950226366519928,0.950226366519928,0.0,93.03095245361328,80.0,51740.8203125,0.0,854.6231079101562,1.0,280.2427978515625,283.57843017578125,300.5739440917969,303.9275207519531,293.1499938964844,293.1499938964844,279.95001220703125,33392.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322921752929688,1.0,0.0,0.0,3.7106993198394775,3.710723400115967,9.187657497022884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.064453125,0.0,1581.9178466796875,1895.4371337890625,0.0,1874.3145751953125,0.9167158007621764,1.0,0.0,3.0,1.0,0.0
17693460,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7564511299133301,0.2455398589372635,0.2241871058940887,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8574791550636292,0.3618726432323456,0.3458884656429291,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6339114904403687,0.4029847681522369,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8074707388877869,0.298709511756897,0.286280483007431,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.5318646430969238,0.0883208438754081,0.4146575033664703,284.8638610839844,284.95001220703125,302.7063903808594,297.60797119140625,299.5502624511719,296.9873962402344,284.8717346191406,1.0,0.4134066998958587,0.8772062063217163,0.8772062063217163,1.0,1.0,-2.009345293045044,0.8967657089233398,1.112579584121704,0.4369503855705261,0.8171386122703552,0.8171386122703552,0.0,90.92567443847656,68.0,51287.69140625,0.0,822.9118041992188,1.0,279.9574890136719,283.478271484375,300.6143798828125,304.0190734863281,293.1499938964844,293.1499938964844,280.25,42253.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738140881061554,1.0,0.0,0.0,3.4750964641571045,3.4751198291778564,8.057995160015707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.5263671875,0.0,1391.6951904296875,1895.4371337890625,0.0,1923.7625732421875,0.871962308883667,1.0,0.0,3.0,1.0,0.0
17693520,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7564511299133301,0.2455398589372635,0.2241871058940887,296.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8574791550636292,0.3618726432323456,0.3458884656429291,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.9990000128746032,0.6339114904403687,0.4029847681522369,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8074707388877869,0.298709511756897,0.286280483007431,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.5318646430969238,0.0883208438754081,0.4146575033664703,284.8638610839844,284.95001220703125,302.7063903808594,297.60797119140625,299.5502624511719,296.9873962402344,284.8717346191406,1.0,0.4134066998958587,0.8772062063217163,0.8772062063217163,1.0,1.0,-2.009345293045044,0.8967657089233398,1.112579584121704,0.4369503855705261,0.8171386122703552,0.8171386122703552,0.0,90.92567443847656,68.0,51287.69140625,0.0,822.9118041992188,1.0,279.9574890136719,283.478271484375,300.6143798828125,304.0190734863281,293.1499938964844,293.1499938964844,280.25,42253.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738140881061554,1.0,0.0,0.0,3.4750964641571045,3.4751198291778564,8.057995160015707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.5263671875,0.0,1391.6951904296875,1895.4371337890625,0.0,1923.7625732421875,0.871962308883667,1.0,0.0,3.0,1.0,0.0
17693580,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7605746388435364,0.2433485090732574,0.2218537032604217,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8623274564743042,0.3586409986019134,0.3424698710441589,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6307898759841919,0.392229676246643,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8119425177574158,0.2959527671337127,0.2833423316478729,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5319138765335083,0.0861367657780647,0.4036825001239776,284.9737548828125,284.95001220703125,302.66668701171875,297.61102294921875,299.52813720703125,296.9861145019531,284.9683837890625,1.0,0.4046058356761932,0.8773248791694641,0.8773248791694641,1.0,1.0,-1.972815752029419,0.8791812062263489,1.0936346054077148,0.4275183081626892,0.8966684937477112,0.8966684937477112,0.0,85.81873321533203,71.0,50070.640625,0.0,774.4725341796875,1.0,280.24139404296875,283.59197998046875,300.5682373046875,303.82696533203125,293.1499938964844,293.1499938964844,279.95001220703125,34359.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253301739692688,1.0,0.0,0.0,3.5745506286621094,3.574573516845703,8.525821044713666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8525390625,0.0,1438.8118896484375,1895.4371337890625,0.0,1816.0977783203125,0.8866657018661499,1.0,0.0,3.0,1.0,0.0
17693640,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7605746388435364,0.2433485090732574,0.2218537032604217,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.8623274564743042,0.3586409986019134,0.3424698710441589,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.6307898759841919,0.392229676246643,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8119425177574158,0.2959527671337127,0.2833423316478729,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.5319138765335083,0.0861367657780647,0.4036825001239776,284.9737548828125,284.95001220703125,302.66668701171875,297.61102294921875,299.52813720703125,296.9861145019531,284.9683837890625,1.0,0.4046058356761932,0.8773248791694641,0.8773248791694641,1.0,1.0,-1.972815752029419,0.8791812062263489,1.0936346054077148,0.4275183081626892,0.8966684937477112,0.8966684937477112,0.0,85.81873321533203,71.0,50070.640625,0.0,774.4725341796875,1.0,280.24139404296875,283.59197998046875,300.5682373046875,303.82696533203125,293.1499938964844,293.1499938964844,279.95001220703125,34359.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253301739692688,1.0,0.0,0.0,3.5745506286621094,3.574573516845703,8.525821044713666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.8525390625,0.0,1438.8118896484375,1895.4371337890625,0.0,1816.0977783203125,0.8866657018661499,1.0,0.0,3.0,1.0,0.0
17693700,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.761695921421051,0.2419727444648742,0.2207448780536651,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8636583685874939,0.3567586541175842,0.3408218026161194,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.9990000128746032,0.6294674873352051,0.3885301947593689,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8131205439567566,0.294353723526001,0.2819298803806305,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.5312356948852539,0.0850362628698349,0.3986233472824096,284.8317565917969,284.95001220703125,302.64697265625,297.61236572265625,299.5174560546875,296.98553466796875,284.8231506347656,1.0,0.4014944434165954,0.8773842453956604,0.8773842453956604,1.0,1.0,-1.957284569740296,0.8717312216758728,1.0855534076690674,0.4234403073787689,0.7884398102760315,0.7884398102760315,0.0,84.01697540283203,71.0,50117.765625,0.0,755.5786743164062,1.0,280.0001220703125,283.4513854980469,300.6256103515625,304.0033569335937,293.1499938964844,293.1499938964844,279.95001220703125,40953.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297465801239014,1.0,0.0,0.0,3.471626043319702,3.471649169921875,8.041909609346476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.09375,0.0,1378.8758544921875,1895.4371337890625,0.0,1852.9451904296875,0.8658531904220581,1.0,0.0,3.0,1.0,0.0
17693760,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7614122629165649,0.2405189126729965,0.2193930894136428,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8634968996047974,0.354794442653656,0.3389259874820709,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.6278880834579468,0.3865867853164673,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8129239082336426,0.292675256729126,0.2803095281124115,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.5294869542121887,0.083908699452877,0.3934192061424255,284.89044189453125,284.95001220703125,302.6273498535156,297.613525390625,299.5068054199219,296.984619140625,284.89715576171875,1.0,0.3989139497280121,0.8777419328689575,0.8777419328689575,1.0,1.0,-1.942853927612305,0.8648251295089722,1.0780287981033323,0.4197128117084503,0.794058620929718,0.794058620929718,0.0,82.92440795898438,74.0,49390.75,0.0,740.1760864257812,1.0,279.9594421386719,283.5462341308594,300.60601806640625,303.8861999511719,293.1499938964844,293.1499938964844,280.25,42052.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282693982124329,1.0,0.0,0.0,3.2892637252807617,3.28928542137146,7.219226745291962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.4638671875,0.0,1208.458251953125,1895.4371337890625,0.0,1840.5882568359373,0.8322773575782776,1.0,0.0,3.0,1.0,0.0
17693820,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7602165341377258,0.238413393497467,0.2173202931880951,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8621706366539001,0.3516431152820587,0.335767388343811,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6253348588943481,0.3847646713256836,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8115943074226379,0.2899562418460846,0.2775833010673523,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5253154039382935,0.0818877518177032,0.383943647146225,284.98309326171875,284.95001220703125,302.58843994140625,297.6153259277344,299.4876403808594,296.9852905273437,284.9778137207031,1.0,0.3952145576477051,0.8784573674201965,0.8784573674201965,1.0,1.0,-1.9197261333465576,0.8537842035293579,1.0659419298171997,0.4137302935123443,0.8694061040878296,0.8694061040878296,0.0,81.67304229736328,77.0,48546.02734375,0.0,717.52490234375,1.0,280.2399597167969,283.63653564453125,300.5701599121094,303.7247314453125,293.1499938964844,293.1499938964844,280.54998779296875,33768.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151378393173218,1.0,0.0,0.0,3.4186482429504395,3.4186697006225586,7.798338970133045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.33203125,0.0,1275.0484619140625,1895.4371337890625,0.0,1732.2042236328125,0.8514561653137207,1.0,0.0,3.0,1.0,0.0
17693880,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7602165341377258,0.238413393497467,0.2173202931880951,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8621706366539001,0.3516431152820587,0.335767388343811,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6253348588943481,0.3847646713256836,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8115943074226379,0.2899562418460846,0.2775833010673523,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.5253154039382935,0.0818877518177032,0.383943647146225,284.98309326171875,284.95001220703125,302.58843994140625,297.6153259277344,299.4876403808594,296.9852905273437,284.9778137207031,1.0,0.3952145576477051,0.8784573674201965,0.8784573674201965,1.0,1.0,-1.9197261333465576,0.8537842035293579,1.0659419298171997,0.4137302935123443,0.8694061040878296,0.8694061040878296,0.0,81.67304229736328,77.0,48546.02734375,0.0,717.52490234375,1.0,280.2399597167969,283.63653564453125,300.5701599121094,303.7247314453125,293.1499938964844,293.1499938964844,280.54998779296875,33768.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151378393173218,1.0,0.0,0.0,3.4186482429504395,3.4186697006225586,7.798338970133045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.33203125,0.0,1275.0484619140625,1895.4371337890625,0.0,1732.2042236328125,0.8514561653137207,1.0,0.0,3.0,1.0,0.0
17693940,296.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.7576531171798706,0.0,0.2155224233865738,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.8591837286949158,0.0,0.3329150080680847,296.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.0,0.3855303227901459,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.8086865544319153,0.0,0.2751168012619018,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.5201417207717896,0.0,0.3752188682556152,285.0487976074219,294.1499938964844,302.54998779296875,297.61639404296875,299.4695739746094,296.9866943359375,285.0404968261719,0.0,0.0,0.8791727423667908,0.8791727423667908,1.0,1.0,-1.901619911193848,0.8451548218727112,1.0564650297164917,0.4090752303600311,0.0,0.0,0.0,81.52739715576172,60.0,47854.265625,0.0,702.8058471679688,0.0,280.54119873046875,283.708251953125,300.5866394042969,303.6849670410156,293.1499938964844,293.1499938964844,278.1499938964844,30559.111328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619518756866455,3.619541645050049,8.74168165410083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.1507568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.7576531171798706,0.0,0.2155224233865738,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.8591837286949158,0.0,0.3329150080680847,296.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.0,0.3855303227901459,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.8086865544319153,0.0,0.2751168012619018,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.5201417207717896,0.0,0.3752188682556152,285.0487976074219,294.1499938964844,302.54998779296875,297.61639404296875,299.4695739746094,296.9866943359375,285.0404968261719,0.0,0.0,0.8791727423667908,0.8791727423667908,1.0,1.0,-1.901619911193848,0.8451548218727112,1.0564650297164917,0.4090752303600311,0.0,0.0,0.0,81.52739715576172,60.0,47854.265625,0.0,702.8058471679688,0.0,280.54119873046875,283.708251953125,300.5866394042969,303.6849670410156,293.1499938964844,293.1499938964844,278.1499938964844,30559.111328125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.619518756866455,3.619541645050049,8.74168165410083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.1507568359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0259327366948127,0.0,0.0011731735430657,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.3822803497314453,0.0,0.0012354128994047,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.3822803497314453,0.0,0.0009124721400439,297.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.3822803497314453,0.0,0.0012354112695902,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0058601363562047,285.0369567871094,294.1499938964844,302.5296630859375,297.6171264648437,299.5301208496094,297.4994506835937,284.00103759765625,0.0,0.0,0.6918754577636719,0.6918754577636719,1.0,1.0,-0.0125017333775758,0.0127841318026185,-0.0002823985123541,-0.0155677311122417,0.0,0.0,0.0,0.0,60.0,2713.655517578125,0.0,-1.0656052836566232e-05,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,-8.149072527885437e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4664434082193104e-14,-1.4665919777982588e-14,-4.16628611752255e-20,-7.051117502376858e-13,-7.051106660355133e-13,-1.1107122771420633e-18,0.0,0.0,-0.0,0.0,0.0,2.6097135909566774e-25,1.0516549274381928e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0008749110274948,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0013111711014062,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0016692543867975,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,0.0010983444517478,297.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.0017948249587789,285.0282592773437,294.1499938964844,302.51177978515625,297.618408203125,299.8135681152344,298.13775634765625,283.5216369628906,0.0,0.0,0.5275036096572876,0.5275036096572876,1.0,1.0,-0.006745473947376,0.0085717150941491,-0.0018262406811118,-0.0188132040202617,0.0,0.0,0.0,0.0,60.0,1379.1463623046875,0.0,-4.472442469705129e-06,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9286812170483965e-26,-5.788896131890604e-26,-6.585294943950602e-29,-2.0517865610569048e-18,-2.050339822165549e-18,-1.4467455556521729e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001107169591705,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001168583403341,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,8.679240272613242e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001167120281024,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.000551275385078,285.5651550292969,294.1499938964844,302.4735717773437,297.6230773925781,298.7733459472656,298.3433837890625,283.2621459960937,0.0,0.0,0.1758345514535904,0.1758345514535904,1.0,1.0,0.0245271902531385,3.5114295314997435e-05,-0.0245623048394918,-0.0255781430751085,0.0,0.0,0.0,0.0,60.0,340.5597229003906,-0.0,-9.476872264713165e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.238126044018972e-21,3.1965389069120906e-21,3.0415869351584896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
