time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694240,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001107169591705,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,0.0001168583403341,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,8.679240272613242e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.0001167120281024,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,0.000551275385078,285.5651550292969,294.1499938964844,302.4735717773437,297.6230773925781,298.7733459472656,298.3433837890625,283.2621459960937,0.0,0.0,0.1758345514535904,0.1758345514535904,1.0,1.0,0.0245271902531385,3.5114295314997435e-05,-0.0245623048394918,-0.0255781430751085,0.0,0.0,0.0,0.0,60.0,340.5597229003906,-0.0,-9.476872264713165e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.238126044018972e-21,3.1965389069120906e-21,3.0415869351584896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,9.778968524187805e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.000102986668935,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,7.608193845953792e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001029815466608,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.0004884107038378,285.5219421386719,294.1499938964844,302.4544677734375,297.62628173828125,298.65252685546875,298.88824462890625,283.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0017850720323622,3.133442660896435e-08,-0.0017851033480837,-0.022619754076004,0.0,0.0,0.0,0.0,60.0,191.60411071777344,-0.0,-7.403188106991365e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.344970071841477e-21,3.175169333943701e-21,3.1698009398461687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047546386719,0.0,0.0,9.770756150828674e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,0.0001028913102345,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.599556556669995e-05,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,0.0001028910410241,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.0004880591295659,285.5194091796875,294.1499938964844,302.43536376953125,297.63006591796875,298.6875915527344,299.6222839355469,283.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411806870251,1.0681218576280573e-08,0.0010411699768155,-0.0270248800516128,0.0,0.0,0.0,0.0,60.0,103.92935943603516,0.0,-7.391145118162967e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348747314560518e-21,3.174413441113431e-21,3.174333873447087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.77175441221334e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001029016784741,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.600296521559358e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001029014820232,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0004881100030615,285.5140380859375,294.1499938964844,302.39715576171875,297.6390991210937,298.7563171386719,300.6571960449219,283.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917967812592e-08,0.0010412752162665,-0.0270578525960445,0.0,0.0,0.0,0.0,60.0,49.28647613525391,0.0,-7.392639389536272e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3488058795941215e-21,3.1744015261583186e-21,3.174404353435803e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.77175441221334e-05,298.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001029016784741,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.600296521559358e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0001029014820232,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0004881100030615,285.5140380859375,294.1499938964844,302.39715576171875,297.6390991210937,298.7563171386719,300.6571960449219,283.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.06917967812592e-08,0.0010412752162665,-0.0270578525960445,0.0,0.0,0.0,0.0,60.0,49.28647613525391,0.0,-7.392639389536272e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.3488058795941215e-21,3.1744015261583186e-21,3.174404353435803e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,9.77323215920478e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,0.0001029172417474,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,7.60144685045816e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39892578125,0.0,0.0,0.0001029170452966,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,0.0004881838685832,285.5108337402344,294.1499938964844,302.37579345703125,297.6449279785156,298.7939147949219,301.0497436523437,283.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087039456084e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,0.0,60.0,42.65776824951172,0.0,-7.394862677756464e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803456213421e-21,3.174401728106711e-21,3.174401728106711e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.774931095307692e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,0.0001029351333272,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.602768164360896e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0001029349296004,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,0.0004882687935605,285.5082397460937,294.1499938964844,302.3590087890625,297.64990234375,298.82305908203125,301.29510498046875,283.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731179500567125e-08,0.0010416120057925,-0.0271609686315059,0.0,0.0,0.0,0.0,60.0,39.91106414794922,0.0,-7.397424894861615e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803456213421e-21,3.174401728106711e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.780877735465764e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001029977429425,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.607392763020471e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001029975537676,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004885659436695,285.5020751953125,294.1499938964844,302.3208923339844,297.66217041015625,298.88787841796875,301.68133544921875,283.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544657975435,0.0,0.0,0.0,0.0,60.0,37.33568954467773,0.0,-7.406406155041624e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803456213421e-21,3.174401728106711e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.780877735465764e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,0.0001029977429425,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,7.607392763020471e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001029975537676,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0004885659436695,285.5020751953125,294.1499938964844,302.3208923339844,297.66217041015625,298.88787841796875,301.68133544921875,283.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544657975435,0.0,0.0,0.0,0.0,60.0,37.33568954467773,0.0,-7.406406155041624e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803456213421e-21,3.174401728106711e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.79036558419466e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001030976563924,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,7.614772039232776e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001030974599416,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.00048903998686,285.4955139160156,294.1499938964844,302.2828369140625,297.6756591796875,298.9507751464844,301.9083557128906,283.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923156601450046e-08,0.0010432533454149,-0.027663480490446,0.0,0.0,0.0,0.0,60.0,36.02696990966797,0.0,-7.42076196047492e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.174401728106711e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.79036558419466e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001030976563924,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,7.614772039232776e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916320800781,0.0,0.0,0.0001030974599416,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785095214844,0.0,0.0,0.00048903998686,285.4955139160156,294.1499938964844,302.2828369140625,297.6756591796875,298.9507751464844,301.9083557128906,283.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923156601450046e-08,0.0010432533454149,-0.027663480490446,0.0,0.0,0.0,0.0,60.0,36.02696990966797,0.0,-7.42076196047492e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.174401728106711e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,9.79679898591712e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0001031654028338,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,7.61977571528405e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,0.0001031652063829,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768920898437,0.0,0.0,0.0004893614095635,285.4921264648437,294.1499938964844,302.2638244628906,297.68280029296875,298.98150634765625,301.98101806640625,283.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439489269629,1.1003234767770207e-08,0.0010439379839226,-0.027873083949089,0.0,0.0,0.0,0.0,60.0,35.52201843261719,0.0,-7.43050705409587e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.804320870898664e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0001032446089084,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,7.625625585205853e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001032444124575,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0004897371982224,285.4886779785156,294.1499938964844,302.2448425292969,297.69012451171875,299.01177978515625,302.0355224609375,283.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096876306737611e-08,0.0010447382228448,-0.0281181838363409,0.0,0.0,0.0,0.0,60.0,35.06656265258789,0.0,-7.441911265004819e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.823522123042494e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001034468004945,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.640559488208964e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001034466113196,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004906964604742,285.4815368652344,294.1499938964844,302.2069091796875,297.7052307128906,299.0711364746094,302.10516357421875,283.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335970384607208e-08,0.0010467829415574,-0.0287439730018377,0.0,0.0,0.0,0.0,60.0,34.25918197631836,0.0,-7.471068386166736e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.823522123042494e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38836669921875,0.0,0.0,0.0001034468004945,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,7.640559488208964e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001034466113196,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,0.0004906964604742,285.4815368652344,294.1499938964844,302.2069091796875,297.7052307128906,299.0711364746094,302.10516357421875,283.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335970384607208e-08,0.0010467829415574,-0.0287439730018377,0.0,0.0,0.0,0.0,60.0,34.25918197631836,0.0,-7.471068386166736e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,9.849455091170968e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001037198817357,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.660729170311242e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0001037196998368,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0004919919301755,285.4742126464844,294.1499938964844,302.1690979003906,297.7207336425781,299.12890625,302.1365966796875,283.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,0.0,60.0,33.6901969909668,0.0,-7.51054543002283e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825378417969,0.0,0.0,9.849455091170968e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001037198817357,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920288085937,0.0,0.0,7.660729170311242e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,0.0001037196998368,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0004919919301755,285.4742126464844,294.1499938964844,302.1690979003906,297.7207336425781,299.12890625,302.1365966796875,283.9405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,0.0,60.0,33.6901969909668,0.0,-7.51054543002283e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.887021587928756e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001041154755512,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.689947233302519e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001041152863763,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0004938685451634,285.4666748046875,294.1499938964844,302.1313781738281,297.73638916015625,299.1851501464844,302.1412658691406,284.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126881721030712e-08,0.0010535449255257,-0.0308138169348239,0.0,0.0,0.0,0.0,60.0,33.415504455566406,0.0,-7.567924598106401e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,9.887021587928756e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.0001041154755512,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,7.689947233302519e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,0.0001041152863763,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3640441894531,0.0,0.0,0.0004938685451634,285.4666748046875,294.1499938964844,302.1313781738281,297.73638916015625,299.1851501464844,302.1412658691406,284.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126881721030712e-08,0.0010535449255257,-0.0308138169348239,0.0,0.0,0.0,0.0,60.0,33.415504455566406,0.0,-7.567924598106401e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.945836063707247e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001047348123393,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,7.73569117882289e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001047346304403,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0004968065186403,285.4588928222656,294.1499938964844,302.09375,297.7519226074219,299.2397766113281,302.1277160644531,284.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859586284719173e-08,0.0010598091175779,-0.0327309817075729,0.0,0.0,0.0,0.0,60.0,32.98277282714844,0.0,-7.65820971082576e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,9.945836063707247e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,0.0001047348123393,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,7.73569117882289e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001047346304403,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3599548339844,0.0,0.0,0.0004968065186403,285.4588928222656,294.1499938964844,302.09375,297.7519226074219,299.2397766113281,302.1277160644531,284.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859586284719173e-08,0.0010598091175779,-0.0327309817075729,0.0,0.0,0.0,0.0,60.0,32.98277282714844,0.0,-7.65820971082576e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,9.986411168938504e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001051620929501,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,7.767249917378649e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001051619110512,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578186035156,0.0,0.0,0.000498833367601,285.4549560546875,294.1499938964844,302.0749816894531,297.7595520019531,299.2665405273437,302.1160583496094,284.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.3365111684038313e-08,0.0010641310364007,-0.0340535156428813,0.0,0.0,0.0,0.0,60.0,32.784332275390625,0.0,-7.720812078559902e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.000100333483715,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001056563560268,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787841796875,0.0,0.0,7.803756307112053e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001056561741279,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0005011779721826,285.4509582519531,294.1499938964844,302.0562744140625,297.7670593261719,299.29302978515625,302.1023864746094,284.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.3949899901888333e-08,0.0010691287461668,-0.0355831906199455,0.0,0.0,0.0,0.0,60.0,32.60350799560547,0.0,-7.793548917334192e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001015242742141,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001069103163899,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,7.896373426774517e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.000106910134491,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005071262130513,285.4428100585937,294.1499938964844,302.0189208984375,297.7815856933594,299.3451538085937,302.0697937011719,284.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,0.0,60.0,32.31010437011719,0.0,-7.979618033004955e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36505126953125,0.0,0.0,0.0001015242742141,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0001069103163899,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3740234375,0.0,0.0,7.896373426774517e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631896972656,0.0,0.0,0.000106910134491,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0005071262130513,285.4428100585937,294.1499938964844,302.0189208984375,297.7815856933594,299.3451538085937,302.0697937011719,284.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630543887615,0.0,0.0,0.0,0.0,60.0,32.31010437011719,0.0,-7.979618033004955e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001024555094772,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001078909554053,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,7.968802674440667e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001078907735063,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,0.0005117779364809,285.4374694824219,294.1499938964844,301.9951171875,297.7904357910156,299.3778991699219,302.04608154296875,284.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917533654719,1.6593908469531016e-08,0.0010917367180809,-0.0424961075186729,0.0,0.0,0.0,0.0,60.0,32.17572784423828,0.0,-8.126662009999563e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,0.0001030172570608,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001084825053112,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691101074219,0.0,0.0,8.012494072318077e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583984375,0.0,0.0,0.0001084823234123,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,0.0005145840113982,285.4344787597656,294.1499938964844,301.9817199707031,297.79522705078125,299.3962097167969,302.0321960449219,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977383935824,1.7293858789457772e-08,0.0010977210476994,-0.0443252101540565,0.0,0.0,0.0,0.0,60.0,32.11368942260742,0.0,-8.216013469564133e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0001047334226313,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001102897076634,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,8.145973697537556e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001102895257645,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005231565446592,285.4259338378906,294.1499938964844,301.9447021484375,297.8077087402344,299.4463806152344,301.9918212890625,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.943228333800561e-08,0.001116003957577,-0.0499105267226696,0.0,0.0,0.0,0.0,60.0,32.002174377441406,0.0,-8.492011716043636e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0001047334226313,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001102897076634,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,8.145973697537556e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0001102895257645,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.0005231565446592,285.4259338378906,294.1499938964844,301.9447021484375,297.8077087402344,299.4463806152344,301.9918212890625,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.943228333800561e-08,0.001116003957577,-0.0499105267226696,0.0,0.0,0.0,0.0,60.0,32.002174377441406,0.0,-8.492011716043636e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001065646720235,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001122180983657,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,8.288404205814004e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001122179164667,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0005323039949871,285.417236328125,294.1499938964844,301.9078369140625,297.8188171386719,299.49560546875,301.95037841796875,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714164688546592e-08,0.001135513652116,-0.055865466594696,0.0,0.0,0.0,0.0,60.0,31.957704544067383,0.0,-8.791546690645191e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0001065646720235,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001122180983657,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,8.288404205814004e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001122179164667,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0005323039949871,285.417236328125,294.1499938964844,301.9078369140625,297.8188171386719,299.49560546875,301.95037841796875,284.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714164688546592e-08,0.001135513652116,-0.055865466594696,0.0,0.0,0.0,0.0,60.0,31.957704544067383,0.0,-8.791546690645191e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,0.0001074799729394,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001131819590227,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,8.359594357898459e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,0.0001131817771238,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.0005368760903365,285.412841796875,294.1499938964844,301.8894958496094,297.82379150390625,299.5198974609375,301.9296569824219,284.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854722558918183e-08,0.0011452656472101,-0.0588397905230522,0.0,0.0,0.0,0.0,60.0,31.95175743103028,0.0,-8.943206353251298e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001083732277038,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.000114122602099,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,8.429070294369012e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001141224202001,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,0.0005413381149992,285.40838623046875,294.1499938964844,301.87115478515625,297.8283386230469,299.5439453125,301.9091186523437,284.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967825057980008e-08,0.0011547827161848,-0.061741042882204,0.0,0.0,0.0,0.0,60.0,31.95115089416504,0.0,-9.092464381410537e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0001100229928852,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001158598824986,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.557385444873944e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001158597005996,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.000549579039216,285.3994140625,294.1499938964844,301.8346862792969,297.8359680175781,299.5913391113281,301.8686828613281,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172384712845,2.6023636578997863e-08,0.0011723587522283,-0.06709536164999,0.0,0.0,0.0,0.0,60.0,31.950420379638672,0.0,-9.371374432021184e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,0.0001100229928852,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,0.0001158598824986,299.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478698730469,0.0,0.0,8.557385444873944e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,0.0001158597005996,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,0.000549579039216,285.3994140625,294.1499938964844,301.8346862792969,297.8359680175781,299.5913391113281,301.8686828613281,284.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172384712845,2.6023636578997863e-08,0.0011723587522283,-0.06709536164999,0.0,0.0,0.0,0.0,60.0,31.950420379638672,0.0,-9.371374432021184e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001113836697186,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001172927368315,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,8.663215703563765e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0001172925549326,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0005563758895732,285.390380859375,294.1499938964844,301.7984313964844,297.84149169921875,299.6375732421875,301.82940673828125,284.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.7719206485699046e-08,0.0011868556030094,-0.0715072154998779,0.0,0.0,0.0,0.0,60.0,31.949182510375977,0.0,-9.604575978983121e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340148925781,0.0,0.0,0.0001113836697186,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001172927368315,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,8.663215703563765e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0001172925549326,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213195800781,0.0,0.0,0.0005563758895732,285.390380859375,294.1499938964844,301.7984313964844,297.84149169921875,299.6375732421875,301.82940673828125,284.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186883309856,2.7719206485699046e-08,0.0011868556030094,-0.0715072154998779,0.0,0.0,0.0,0.0,60.0,31.949182510375977,0.0,-9.604575978983121e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001124119880842,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001183756030513,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,8.743195212446153e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001183754211524,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0005615125992335,285.3813171386719,294.1499938964844,301.76239013671875,297.8446655273437,299.6825561523437,301.7911682128906,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978399707004,2.90005903735846e-08,0.0011978109832853,-0.0748386606574058,0.0,0.0,0.0,0.0,60.0,31.95441627502441,0.0,-9.78271046392365e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,0.0001124119880842,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,0.0001183756030513,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,8.743195212446153e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,0.0001183754211524,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.0005615125992335,285.3813171386719,294.1499938964844,301.76239013671875,297.8446655273437,299.6825561523437,301.7911682128906,284.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978399707004,2.90005903735846e-08,0.0011978109832853,-0.0748386606574058,0.0,0.0,0.0,0.0,60.0,31.95441627502441,0.0,-9.78271046392365e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
