time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001131036187871,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001191039191326,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,8.796988549875095e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001191037372336,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.000564967514947,285.37225341796875,294.1499938964844,301.7265930175781,297.84527587890625,299.726318359375,301.7538146972656,284.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,0.0,60.0,31.915058135986328,0.0,-9.903432385272026e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,0.0001131036187871,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0001191039191326,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,8.796988549875095e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0001191037372336,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.000564967514947,285.37225341796875,294.1499938964844,301.7265930175781,297.84527587890625,299.726318359375,301.7538146972656,284.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,0.0,60.0,31.915058135986328,0.0,-9.903432385272026e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,0.0001133421319536,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001193550851894,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,8.815539331408218e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001193549105664,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0005661589675582,285.36773681640625,294.1499938964844,301.7087707519531,297.84454345703125,299.7475280761719,301.7355041503906,284.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077498249709,3.0159540642671345e-08,0.0012077196734026,-0.0778497084975242,0.0,0.0,0.0,0.0,60.0,31.869712829589844,0.0,-9.945231482788588e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,0.0001135410493589,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001195645600091,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,8.831010927679017e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0001195643781102,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0005671526887454,285.3632507324219,294.1499938964844,301.6910400390625,297.8430480957031,299.7683410644531,301.7173156738281,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.040736373804975e-08,0.0012098391307517,-0.0784933120012283,0.0,0.0,0.0,0.0,60.0,31.814498901367188,0.0,-9.98015750042214e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001138624866143,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001199030375573,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,8.85601039044559e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001199028629343,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0005687584052793,285.3543701171875,294.1499938964844,301.6557312011719,297.8377990722656,299.8088073730469,301.68133544921875,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777943864632e-08,0.0012132624397054,-0.0795329883694648,0.0,0.0,0.0,0.0,60.0,31.68315887451172,0.0,-1.0036717412731377e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,0.0001138624866143,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0001199030375573,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,8.85601039044559e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,0.0001199028629343,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0005687584052793,285.3543701171875,294.1499938964844,301.6557312011719,297.8377990722656,299.8088073730469,301.68133544921875,284.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132931733503,3.080777943864632e-08,0.0012132624397054,-0.0795329883694648,0.0,0.0,0.0,0.0,60.0,31.68315887451172,0.0,-1.0036717412731377e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001140549211413,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001201056729769,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,8.870977035257965e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0001201054983539,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0005697197047993,285.3480529785156,294.1499938964844,301.6304626464844,297.8320007324219,299.8370056152344,301.6557006835937,284.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747392512763e-08,0.0012153121642768,-0.0801552310585975,0.0,0.0,0.0,0.0,60.0,31.5771598815918,0.0,-1.0070651512705808e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.0001141202228609,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001201744453283,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,8.876056381268427e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001201742707053,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0005700459587387,285.3456115722656,294.1499938964844,301.6206970214844,297.8292541503906,299.8477783203125,301.6457824707031,284.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160387123003,3.112880975209009e-08,0.0012160075129941,-0.0803663656115531,0.0,0.0,0.0,0.0,60.0,31.53398323059082,0.0,-1.008217935805078e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001143137487815,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001203782303491,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,8.891107427189127e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001203780557261,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0005710127879865,285.3370056152344,294.1499938964844,301.5859375,297.8172302246094,299.8851623535156,301.6105651855469,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.13698116372052e-08,0.0012180675985291,-0.0809918865561485,0.0,0.0,0.0,0.0,60.0,31.37019920349121,0.0,-1.0116375648294706e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001143137487815,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0001203782303491,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,8.891107427189127e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001203780557261,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0005710127879865,285.3370056152344,294.1499938964844,301.5859375,297.8172302246094,299.8851623535156,301.6105651855469,284.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180989142507,3.13698116372052e-08,0.0012180675985291,-0.0809918865561485,0.0,0.0,0.0,0.0,60.0,31.37019920349121,0.0,-1.0116375648294706e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001144560155807,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001205280423164,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,8.902172703528777e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001205278749694,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0005717235617339,285.3285522460937,294.1499938964844,301.5514831542969,297.8014221191406,299.92108154296875,301.5757141113281,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.1546946388516524e-08,0.0012195823946967,-0.0814515724778175,0.0,0.0,0.0,0.0,60.0,31.194503784179688,0.0,-1.0141545914166272e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,0.0001144560155807,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001205280423164,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30279541015625,0.0,0.0,8.902172703528777e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,0.0001205278749694,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0005717235617339,285.3285522460937,294.1499938964844,301.5514831542969,297.8014221191406,299.92108154296875,301.5757141113281,284.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196139432489,3.1546946388516524e-08,0.0012195823946967,-0.0814515724778175,0.0,0.0,0.0,0.0,60.0,31.194503784179688,0.0,-1.0141545914166272e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001145071146311,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,0.0001205818480229,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,8.906146103981882e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,0.0001205816734,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,0.0005719788605347,285.3243713378906,294.1499938964844,301.53436279296875,297.79205322265625,299.9385070800781,301.5584411621094,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201570207253,3.1610532857939695e-08,0.001220125472173,-0.0816165804862976,0.0,0.0,0.0,0.0,60.0,31.101831436157227,0.0,-1.015058970210703e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0001145444257417,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,0.0001206211309181,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,8.909047755878419e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,0.0001206209635711,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0005721652996726,285.3202514648437,294.1499938964844,301.517333984375,297.7816467285156,299.9555358886719,301.5412292480469,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205538805574,3.1656941956725866e-08,0.0012205222155898,-0.0817370042204856,0.0,0.0,0.0,0.0,60.0,31.005727767944336,0.0,-1.015719206520771e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001145760834333,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001206544693559,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,8.911509939935058e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001206543020089,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0005723235663026,285.31219482421875,294.1499938964844,301.4834899902344,297.7576599121094,299.9884338378906,301.50714111328125,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208899715915,3.1696220759158684e-08,0.0012208583066239,-0.0818389281630516,0.0,0.0,0.0,0.0,60.0,30.80174827575684,0.0,-1.016278261545267e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0001145760834333,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0001206544693559,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,8.911509939935058e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001206543020089,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27374267578125,0.0,0.0,0.0005723235663026,285.31219482421875,294.1499938964844,301.4834899902344,297.7576599121094,299.9884338378906,301.50714111328125,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208899715915,3.1696220759158684e-08,0.0012208583066239,-0.0818389281630516,0.0,0.0,0.0,0.0,60.0,30.80174827575684,0.0,-1.016278261545267e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001145629285019,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001206406086566,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,8.910486212698743e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001206404485856,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0005722579662688,285.3043212890625,294.1499938964844,301.45001220703125,297.7292175292969,300.0199890136719,301.4734191894531,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.1679643797133394e-08,0.0012207174440845,-0.0817959159612655,0.0,0.0,0.0,0.0,60.0,30.58513641357422,0.0,-1.0160422903027213e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0001145629285019,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,0.0001206406086566,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,8.910486212698743e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001206404485856,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0005722579662688,285.3043212890625,294.1499938964844,301.45001220703125,297.7292175292969,300.0199890136719,301.4734191894531,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207491090521,3.1679643797133394e-08,0.0012207174440845,-0.0817959159612655,0.0,0.0,0.0,0.0,60.0,30.58513641357422,0.0,-1.0160422903027213e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0001145014393841,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001205758526339,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.905702998163179e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001205756925628,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0005719509208574,285.2966613769531,294.1499938964844,301.4175720214844,297.6993103027344,300.0500183105469,301.4405517578125,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200915953144,3.1602834127397734e-08,0.0012200600467622,-0.0815965980291366,0.0,0.0,0.0,0.0,60.0,30.35695457458496,0.0,-1.0149494045208485e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,0.0001145014393841,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0001205758526339,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.905702998163179e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0001205756925628,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0005719509208574,285.2966613769531,294.1499938964844,301.4175720214844,297.6993103027344,300.0500183105469,301.4405517578125,285.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200915953144,3.1602834127397734e-08,0.0012200600467622,-0.0815965980291366,0.0,0.0,0.0,0.0,60.0,30.35695457458496,0.0,-1.0149494045208485e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001144185371231,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001204885484185,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,8.899255044525489e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001204883956233,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.000571536947973,285.28924560546875,294.1499938964844,301.38690185546875,297.6710205078125,300.07879638671875,301.40887451171875,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192074209451,3.149934002522059e-08,0.0012191758723929,-0.0813280344009399,0.0,0.0,0.0,0.0,60.0,30.126882553100582,0.0,-1.0134778705150893e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001144185371231,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0001204885484185,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,8.899255044525489e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0001204883956233,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.000571536947973,285.28924560546875,294.1499938964844,301.38690185546875,297.6710205078125,300.07879638671875,301.40887451171875,285.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192074209451,3.149934002522059e-08,0.0012191758723929,-0.0813280344009399,0.0,0.0,0.0,0.0,60.0,30.126882553100582,0.0,-1.0134778705150893e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001143675835919,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001204348882311,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,8.895291830413043e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001204347354359,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0005712824640795,285.28564453125,294.1499938964844,301.3721923828125,297.6574401855469,300.0926818847656,301.39361572265625,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186631793156,3.143575000308374e-08,0.0012186317471787,-0.081163004040718,0.0,0.0,0.0,0.0,60.0,30.012666702270508,0.0,-1.012574131209476e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,0.0001143106783274,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001203749634441,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,8.890865137800574e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.000120374810649,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0005709982360713,285.2820739746094,294.1499938964844,301.35791015625,297.6442565917969,300.1062927246094,301.3788146972656,285.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180561898276,3.1364741914785554e-08,0.0012180247576907,-0.0809787213802337,0.0,0.0,0.0,0.0,60.0,29.89936828613281,0.0,-1.0115655157960648e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001141796528827,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001202369821839,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,8.880673703970388e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001202368293888,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0005703438655473,285.2751770019531,294.1499938964844,301.3305358886719,297.6190185546875,300.1324768066406,301.3504943847656,285.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166587403044,3.1201270900282914e-08,0.0012166275409981,-0.0805544480681419,0.0,0.0,0.0,0.0,60.0,29.67609596252441,0.0,-1.0092455227095345e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001141796528827,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001202369821839,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671203613281,0.0,0.0,8.880673703970388e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001202368293888,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0005703438655473,285.2751770019531,294.1499938964844,301.3305358886719,297.6190185546875,300.1324768066406,301.3504943847656,285.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166587403044,3.1201270900282914e-08,0.0012166275409981,-0.0805544480681419,0.0,0.0,0.0,0.0,60.0,29.67609596252441,0.0,-1.0092455227095345e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.0001140627864515,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.0001201139093609,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,8.871583122527227e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,0.0001201137565658,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0005697601591236,285.2698059082031,294.1499938964844,301.30975341796875,297.599853515625,300.15264892578125,301.3288879394531,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154123978689,3.1055485294473335e-08,0.0012153814313933,-0.0801760330796241,0.0,0.0,0.0,0.0,60.0,29.50033950805664,0.0,-1.0071786249454817e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.000114031106932,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0001200805490952,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,8.869119483279064e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0001200804035761,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0005696019507013,285.2684936523437,294.1499938964844,301.3047180175781,297.59521484375,300.1575622558594,301.3236694335937,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150747934356,3.1015975565651395e-08,0.0012150437105447,-0.0800734683871269,0.0,0.0,0.0,0.0,60.0,29.45685577392578,0.0,-1.00661885937825e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001138627558248,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.000119903263112,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,8.856024942360818e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001199031175929,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0005687611410394,285.2621154785156,294.1499938964844,301.2803649902344,297.5727233886719,300.1815185546875,301.29840087890625,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213279319927,3.080599597637956e-08,0.0012132485862821,-0.0795283541083335,0.0,0.0,0.0,0.0,60.0,29.242094039916992,0.0,-1.003646445951745e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001138627558248,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.000119903263112,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,8.856024942360818e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001199031175929,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0005687611410394,285.2621154785156,294.1499938964844,301.2803649902344,297.5727233886719,300.1815185546875,301.29840087890625,285.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213279319927,3.080599597637956e-08,0.0012132485862821,-0.0795283541083335,0.0,0.0,0.0,0.0,60.0,29.242094039916992,0.0,-1.003646445951745e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.000113678688649,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001197094316012,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,8.84170804056339e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.000119709286082,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0005678418092429,285.2559509277344,294.1499938964844,301.25738525390625,297.55157470703125,300.2044372558594,301.2745361328125,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576437382023875e-08,0.0012112862896174,-0.078932337462902,0.0,0.0,0.0,0.0,60.0,29.031553268432617,0.0,-1.0004019657117169e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.000113678688649,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001197094316012,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,8.84170804056339e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.000119709286082,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0005678418092429,285.2559509277344,294.1499938964844,301.25738525390625,297.55157470703125,300.2044372558594,301.2745361328125,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113167904317,3.0576437382023875e-08,0.0012112862896174,-0.078932337462902,0.0,0.0,0.0,0.0,60.0,29.031553268432617,0.0,-1.0004019657117169e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0001135804777732,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001196060038637,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,8.834069012664258e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001196058583445,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0005673512350767,285.25299072265625,294.1499938964844,301.2464294433594,297.5414428710937,300.2154846191406,301.2631225585937,285.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102692853659,3.045395402523354e-08,0.0012102387845516,-0.0786142945289611,0.0,0.0,0.0,0.0,60.0,28.927961349487305,0.0,-9.986730020727921e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001134786216425,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001194987416965,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,8.826146950013936e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001194986034533,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.000566842558328,285.2500915527344,294.1499938964844,301.2357482910156,297.5316162109375,300.226318359375,301.2520751953125,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091833632439,3.0326940958502746e-08,0.0012091529788449,-0.0782844573259353,0.0,0.0,0.0,0.0,60.0,28.825439453125,0.0,-9.968816527816673e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001132647958002,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001192735653603,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,8.809514838503674e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0001192734271171,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005657745059579,285.2445068359375,294.1499938964844,301.21539306640625,297.5128173828125,300.2472839355469,301.2308959960937,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069038348272,3.0060292033340374e-08,0.0012068737996742,-0.0775919333100318,0.0,0.0,0.0,0.0,60.0,28.623336791992188,0.0,-9.93126079151807e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0001132647958002,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001192735653603,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,8.809514838503674e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0001192734271171,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005657745059579,285.2445068359375,294.1499938964844,301.21539306640625,297.5128173828125,300.2472839355469,301.2308959960937,285.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069038348272,3.0060292033340374e-08,0.0012068737996742,-0.0775919333100318,0.0,0.0,0.0,0.0,60.0,28.623336791992188,0.0,-9.93126079151807e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001130377859226,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001190345064969,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,8.791858272161335e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001190343682537,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.000564640678931,285.2391967773437,294.1499938964844,301.1961975097656,297.4951171875,300.267333984375,301.2109375,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044836767017,2.9777226018268266e-08,0.0012044538743793,-0.076856642961502,0.0,0.0,0.0,0.0,60.0,28.425308227539062,0.0,-9.891470398315505e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001130377859226,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001190345064969,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,8.791858272161335e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0001190343682537,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.000564640678931,285.2391967773437,294.1499938964844,301.1961975097656,297.4951171875,300.267333984375,301.2109375,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044836767017,2.9777226018268266e-08,0.0012044538743793,-0.076856642961502,0.0,0.0,0.0,0.0,60.0,28.425308227539062,0.0,-9.891470398315505e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001127989598899,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.000118783005746,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,8.773282752372324e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001187828747788,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0005634478293359,285.234130859375,294.1499938964844,301.1781005859375,297.4784240722656,300.2865600585937,301.192138671875,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479437557711208e-08,0.0012019081041216,-0.0760829895734787,0.0,0.0,0.0,0.0,60.0,28.231182098388672,0.0,-9.849696880337433e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
