time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001127989598899,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.000118783005746,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,8.773282752372324e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.0001187828747788,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0005634478293359,285.234130859375,294.1499938964844,301.1781005859375,297.4784240722656,300.2865600585937,301.192138671875,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019376736134,2.9479437557711208e-08,0.0012019081041216,-0.0760829895734787,0.0,0.0,0.0,0.0,60.0,28.231182098388672,0.0,-9.849696880337433e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001125487324316,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001185194996651,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,8.753819565754384e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001185193686978,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0005621979944407,285.2293701171875,294.1499938964844,301.1610717773437,297.46270751953125,300.304931640625,301.1744384765625,285.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199270132929,2.916744179515264e-08,0.0011992409126833,-0.0752722844481468,0.0,0.0,0.0,0.0,60.0,28.040769577026367,0.0,-9.806025502712148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0001125487324316,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0001185194996651,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,8.753819565754384e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001185193686978,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0005621979944407,285.2293701171875,294.1499938964844,301.1610717773437,297.46270751953125,300.304931640625,301.1744384765625,285.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199270132929,2.916744179515264e-08,0.0011992409126833,-0.0752722844481468,0.0,0.0,0.0,0.0,60.0,28.040769577026367,0.0,-9.806025502712148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.0001124198024626,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.000118383730296,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,8.743791840970516e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001183835993288,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0005615539848804,285.22711181640625,294.1499938964844,301.15289306640625,297.4552001953125,300.3138122558594,301.166015625,285.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978953843936,2.90066903829711e-08,0.0011978663969784,-0.0748545154929161,0.0,0.0,0.0,0.0,60.0,27.947185516357425,0.0,-9.78356169412109e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.00011228738731,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001182442938443,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,8.73349272296764e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.000118244162877,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0005608926294371,285.22491455078125,294.1499938964844,301.1449890136719,297.4478759765625,300.3224792480469,301.1578369140625,285.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964837322011,2.8841599331030924e-08,0.0011964548612013,-0.0744254365563392,0.0,0.0,0.0,0.0,60.0,27.85436248779297,0.0,-9.76051879320039e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001120091183111,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001179512546514,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,8.711848931852728e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001179511236841,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0005595026887021,285.220703125,294.1499938964844,301.1297912597656,297.43389892578125,300.3393859863281,301.1419982910156,285.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935180518776,2.849466795851185e-08,0.0011934895301237,-0.0735236033797264,0.0,0.0,0.0,0.0,60.0,27.669687271118164,0.0,-9.71218270251484e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001120091183111,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001179512546514,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,8.711848931852728e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001179511236841,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0005595026887021,285.220703125,294.1499938964844,301.1297912597656,297.43389892578125,300.3393859863281,301.1419982910156,285.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935180518776,2.849466795851185e-08,0.0011934895301237,-0.0735236033797264,0.0,0.0,0.0,0.0,60.0,27.669687271118164,0.0,-9.71218270251484e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001117401552619,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001176680234493,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,8.690929098520428e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0001176678924821,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0005581592558883,285.2172241210937,294.1499938964844,301.1171264648437,297.4222106933594,300.3536682128906,301.1288452148437,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906509753316,2.8159353959722463e-08,0.0011906229192391,-0.0726518109440803,0.0,0.0,0.0,0.0,60.0,27.507593154907227,0.0,-9.665579625561804e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001117008141591,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213134765625,0.0,0.0,0.0001176265868707,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,8.687868830747902e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001176264631794,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,0.000557962746825,285.2167663574219,294.1499938964844,301.1154479980469,297.420654296875,300.3555908203125,301.1271057128906,285.50994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902317637577,2.811030519467296e-08,0.0011902035912498,-0.0725242719054222,0.0,0.0,0.0,0.0,60.0,27.4853572845459,0.0,-9.65877191561049e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.000111358014692,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001172656047856,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,8.661206811666489e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001172654810943,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0005562505102716,285.2131042480469,294.1499938964844,301.1018371582031,297.4081115722656,300.37109375,301.113037109375,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865780688822,2.7682968806175268e-08,0.0011865503620356,-0.0714129656553268,0.0,0.0,0.0,0.0,60.0,27.29974174499512,0.0,-9.599561678896864e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.000111358014692,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001172656047856,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,8.661206811666489e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001172654810943,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0005562505102716,285.2131042480469,294.1499938964844,301.1018371582031,297.4081115722656,300.37109375,301.113037109375,285.5359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865780688822,2.7682968806175268e-08,0.0011865503620356,-0.0714129656553268,0.0,0.0,0.0,0.0,60.0,27.29974174499512,0.0,-9.599561678896864e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001109818185796,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001168694434454,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,8.63194654812105e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001168693197541,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.000554371450562,285.209716796875,294.1499938964844,301.0888977050781,297.39617919921875,300.3859558105469,301.0997009277344,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825683759525,2.7214007047859933e-08,0.0011825412511825,-0.0701931044459343,0.0,0.0,0.0,0.0,60.0,27.11206817626953,0.0,-9.534793576904121e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001109818185796,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001168694434454,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,8.63194654812105e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001168693197541,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.000554371450562,285.209716796875,294.1499938964844,301.0888977050781,297.39617919921875,300.3859558105469,301.0997009277344,285.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825683759525,2.7214007047859933e-08,0.0011825412511825,-0.0701931044459343,0.0,0.0,0.0,0.0,60.0,27.11206817626953,0.0,-9.534793576904121e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001107797288568,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001166566362371,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,8.61622829688713e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0001166565125458,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0005533620133064,285.2081604003906,294.1499938964844,301.0826721191406,297.39044189453125,300.39306640625,301.0933837890625,285.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804145760834,2.696209655539405e-08,0.0011803875677287,-0.0695377066731453,0.0,0.0,0.0,0.0,60.0,27.01729393005371,0.0,-9.50009209077507e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.0001105742339859,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0001164402347058,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,8.600244473200291e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001164401110145,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0005523355794139,285.2066955566406,294.1499938964844,301.0765991210937,297.38482666015625,300.4000549316406,301.0871887207031,285.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782231740653,2.670593879372518e-08,0.0011781965149566,-0.0688711777329444,0.0,0.0,0.0,0.0,60.0,26.922399520874023,0.0,-9.464871197906177e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001101556845242,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001159994790214,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,8.567691111238673e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.000115999362606,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0005502449348568,285.203857421875,294.1499938964844,301.0648193359375,297.3739624023437,300.4136962890625,301.0750427246094,285.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737636523321,2.618421923727965e-08,0.0011737374588847,-0.0675133615732193,0.0,0.0,0.0,0.0,60.0,26.73250389099121,0.0,-9.393337307983529e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001101556845242,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001159994790214,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,8.567691111238673e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.000115999362606,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0005502449348568,285.203857421875,294.1499938964844,301.0648193359375,297.3739624023437,300.4136962890625,301.0750427246094,285.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737636523321,2.618421923727965e-08,0.0011737374588847,-0.0675133615732193,0.0,0.0,0.0,0.0,60.0,26.73250389099121,0.0,-9.393337307983529e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001097271524486,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001155482095782,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,8.534359949408099e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001155481004389,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0005481044645421,285.2013244628906,294.1499938964844,301.0534973144531,297.363525390625,300.4267272949219,301.0635070800781,285.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691964464262,2.56500598538878e-08,0.0011691708350554,-0.06612279266119,0.0,0.0,0.0,0.0,60.0,26.54334259033203,0.0,-9.320378069332946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001097271524486,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001155482095782,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,8.534359949408099e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001155481004389,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0005481044645421,285.2013244628906,294.1499938964844,301.0534973144531,297.363525390625,300.4267272949219,301.0635070800781,285.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691964464262,2.56500598538878e-08,0.0011691708350554,-0.06612279266119,0.0,0.0,0.0,0.0,60.0,26.54334259033203,0.0,-9.320378069332946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001093058745027,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001151045798906,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,8.501593401888385e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001151044707512,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0005460001993924,285.1990661621094,294.1499938964844,301.0425720214844,297.3534240722656,300.4391784667969,301.05242919921875,285.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647065402939,2.5124947455879013e-08,0.0011646813945844,-0.0647554099559784,0.0,0.0,0.0,0.0,60.0,26.35737419128418,0.0,-9.248932286709532e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001093058745027,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001151045798906,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,8.501593401888385e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001151044707512,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0005460001993924,285.1990661621094,294.1499938964844,301.0425720214844,297.3534240722656,300.4391784667969,301.05242919921875,285.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647065402939,2.5124947455879013e-08,0.0011646813945844,-0.0647554099559784,0.0,0.0,0.0,0.0,60.0,26.35737419128418,0.0,-9.248932286709532e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001089026845875,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.000114679991384,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,8.470233296975493e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001146798822446,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0005439862143248,285.1970520019531,294.1499938964844,301.0319519042969,297.3436584472656,300.451171875,301.04168701171875,285.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604094179347,2.4622373473448533e-08,0.0011603847378864,-0.0634463801980018,0.0,0.0,0.0,0.0,60.0,26.176246643066406,0.0,-9.180809712461269e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001089026845875,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.000114679991384,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,8.470233296975493e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0001146798822446,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0005439862143248,285.1970520019531,294.1499938964844,301.0319519042969,297.3436584472656,300.451171875,301.04168701171875,285.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604094179347,2.4622373473448533e-08,0.0011603847378864,-0.0634463801980018,0.0,0.0,0.0,0.0,60.0,26.176246643066406,0.0,-9.180809712461269e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001087170603568,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,0.0001144845227827,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,8.455795614281669e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,0.0001144844136433,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0005430590244941,285.1961669921875,294.1499938964844,301.0267333984375,297.3388671875,300.4569091796875,301.03643798828125,285.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584316380321,2.4390999442402972e-08,0.0011584073072299,-0.0628436282277107,0.0,0.0,0.0,0.0,60.0,26.08932876586914,0.0,-9.149531621233109e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001085340554709,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001142918117693,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,8.441562385996804e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001142917026299,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,0.0005421449895948,285.1953125,294.1499938964844,301.0216064453125,297.3341064453125,300.462646484375,301.0312194824219,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564822634682,2.4162890355228228e-08,0.0011564581654965,-0.0622493103146553,0.0,0.0,0.0,0.0,60.0,26.00300407409668,0.0,-9.118747357206305e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001082067610695,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001139471496571,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,8.416105265496299e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001139470405178,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0005405101692304,285.1937866210937,294.1499938964844,301.01141357421875,297.32470703125,300.4736633300781,301.0209655761719,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529918992891,2.3754912703566333e-08,0.0011529681505635,-0.0611862055957317,0.0,0.0,0.0,0.0,60.0,25.838796615600582,0.0,-9.063818851018368e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001082067610695,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0001139471496571,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,8.416105265496299e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001139470405178,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0005405101692304,285.1937866210937,294.1499938964844,301.01141357421875,297.32470703125,300.4736633300781,301.0209655761719,285.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529918992891,2.3754912703566333e-08,0.0011529681505635,-0.0611862055957317,0.0,0.0,0.0,0.0,60.0,25.838796615600582,0.0,-9.063818851018368e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001079431749531,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.0001136695718741,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,8.395603799726814e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001136694700107,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,0.0005391935701481,285.1925964355469,294.1499938964844,301.0017395019531,297.3157958984375,300.4837951660156,301.01129150390625,285.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501824483275,2.34263364262688e-08,0.0011501590488478,-0.0603298582136631,0.0,0.0,0.0,0.0,60.0,25.692283630371094,0.0,-9.019700542012289e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001079344510799,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001136603896156,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,8.394925680477172e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001136602877522,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0005391499726101,285.19256591796875,294.1499938964844,301.0013427734375,297.3154296875,300.4842224121094,301.0108947753906,285.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500895489007,2.341546334605482e-08,0.001150066149421,-0.0603015162050724,0.0,0.0,0.0,0.0,60.0,25.68669891357422,0.0,-9.01824250831851e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001077243068721,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001134390913648,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,8.378580241696909e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001134389895014,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0005381003720685,285.1916198730469,294.1499938964844,300.9913024902344,297.30615234375,300.4942321777344,301.0008544921875,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478497181087,2.31534826866664e-08,0.0011478265514597,-0.0596186369657516,0.0,0.0,0.0,0.0,60.0,25.548524856567383,0.0,-8.983145960428376e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0001077243068721,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001134390913648,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,8.378580241696909e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001134389895014,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0005381003720685,285.1916198730469,294.1499938964844,300.9913024902344,297.30615234375,300.4942321777344,301.0008544921875,285.77490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478497181087,2.31534826866664e-08,0.0011478265514597,-0.0596186369657516,0.0,0.0,0.0,0.0,60.0,25.548524856567383,0.0,-8.983145960428376e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001075826803571,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001132899487856,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,8.367564441869035e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001132898469222,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0005373929743655,285.1909484863281,294.1499938964844,300.981201171875,297.2968444824219,300.5038146972656,300.9908142089844,285.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463401606306,2.297689327690477e-08,0.0011463172268122,-0.0591582879424095,0.0,0.0,0.0,0.0,60.0,25.42542839050293,0.0,-8.959527519891709e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,0.0001075826803571,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,0.0001132899487856,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,8.367564441869035e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0001132898469222,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0005373929743655,285.1909484863281,294.1499938964844,300.981201171875,297.2968444824219,300.5038146972656,300.9908142089844,285.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463401606306,2.297689327690477e-08,0.0011463172268122,-0.0591582879424095,0.0,0.0,0.0,0.0,60.0,25.42542839050293,0.0,-8.959527519891709e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0001075157197192,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0001132194302044,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,8.362356311408803e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.000113219328341,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.0005370585131458,285.190673828125,294.1499938964844,300.97613525390625,297.29217529296875,300.5085144042969,300.9857788085937,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456274660304,2.2893395623668773e-08,0.0011456046486273,-0.0589406080543994,0.0,0.0,0.0,0.0,60.0,25.365886688232425,0.0,-8.948370577854804e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0001074819665518,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0001131838871515,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,8.359731145901605e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0001131837852881,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0005368899437598,285.1903991699219,294.1499938964844,300.97100830078125,297.2874450683594,300.51318359375,300.98077392578125,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452663457021,2.2851285308433944e-08,0.001145243528299,-0.0588308200240135,0.0,0.0,0.0,0.0,60.0,25.30900001525879,0.0,-8.942746632101264e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001074871397577,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001131893368437,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,8.36013350635767e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001131892349803,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0005369158461689,285.1900939941406,294.1499938964844,300.96063232421875,297.27789306640625,300.52215576171875,300.9705810546875,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145318034105,2.285763223142112e-08,0.0011452952167019,-0.0588473714888095,0.0,0.0,0.0,0.0,60.0,25.21235466003418,0.0,-8.943594309585023e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,0.0001074871397577,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001131893368437,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,8.36013350635767e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001131892349803,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0005369158461689,285.1900939941406,294.1499938964844,300.96063232421875,297.27789306640625,300.52215576171875,300.9705810546875,285.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145318034105,2.285763223142112e-08,0.0011452952167019,-0.0588473714888095,0.0,0.0,0.0,0.0,60.0,25.21235466003418,0.0,-8.943594309585023e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001075867912732,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001132942707045,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.367883128812537e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.000113294168841,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005374136962927,285.1900634765625,294.1499938964844,300.95001220703125,297.2680969238281,300.5306396484375,300.9600830078125,285.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463790433481,2.2981712533010068e-08,0.0011463561095297,-0.0591708533465862,0.0,0.0,0.0,0.0,60.0,25.13681030273437,0.0,-8.960171982153042e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001075867912732,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001132942707045,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,8.367883128812537e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.000113294168841,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0005374136962927,285.1900634765625,294.1499938964844,300.95001220703125,297.2680969238281,300.5306396484375,300.9600830078125,285.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463790433481,2.2981712533010068e-08,0.0011463561095297,-0.0591708533465862,0.0,0.0,0.0,0.0,60.0,25.13681030273437,0.0,-8.960171982153042e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001077342458302,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001134495469159,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,8.379352220799774e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001134494523284,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0005381503724493,285.1903076171875,294.1499938964844,300.9402770996094,297.2591247558594,300.5387878417969,300.9504699707031,285.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479491367936,2.31653718429925e-08,0.0011479259701445,-0.0596496313810348,0.0,0.0,0.0,0.0,60.0,25.076698303222656,0.0,-8.984737576156476e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
