time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001077342458302,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001134495469159,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,8.379352220799774e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001134494523284,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0005381503724493,285.1903076171875,294.1499938964844,300.9402770996094,297.2591247558594,300.5387878417969,300.9504699707031,285.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479491367936,2.31653718429925e-08,0.0011479259701445,-0.0596496313810348,0.0,0.0,0.0,0.0,60.0,25.076698303222656,0.0,-8.984737576156476e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001079065550584,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001136309947469,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.392753807129338e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001136309001594,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0005390111473388,285.19073486328125,294.1499938964844,300.9326477050781,297.2520751953125,300.54669189453125,300.94146728515625,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497839586809,2.3379998381756195e-08,0.0011497605592012,-0.0602090843021869,0.0,0.0,0.0,0.0,60.0,25.027137756347656,0.0,-9.0134875563308e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001079065550584,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001136309947469,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,8.392753807129338e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0001136309001594,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0005390111473388,285.19073486328125,294.1499938964844,300.9326477050781,297.2520751953125,300.54669189453125,300.94146728515625,285.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497839586809,2.3379998381756195e-08,0.0011497605592012,-0.0602090843021869,0.0,0.0,0.0,0.0,60.0,25.027137756347656,0.0,-9.0134875563308e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001037597656,0.0,0.0,0.0001080075016943,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20098876953125,0.0,0.0,0.0001137372892117,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,8.400604565395042e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001137371946242,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0005395153420977,285.19110107421875,294.1499938964844,300.9295349121094,297.24920654296875,300.55047607421875,300.9379577636719,285.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508604511618,2.350574135334682e-08,0.0011508370516821,-0.0605368204414844,0.0,0.0,0.0,0.0,60.0,25.00933074951172,0.0,-9.030352998706805e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0001081071677617,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001138422449002,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,8.408356370637193e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001138421503128,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,0.0005400132504291,285.19146728515625,294.1499938964844,300.9268798828125,297.24676513671875,300.55426025390625,300.9343566894531,285.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519227409735,2.36298998146367e-08,0.0011518991086632,-0.0608604066073894,0.0,0.0,0.0,0.0,60.0,24.99140930175781,0.0,-9.047020199659529e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001083230818039,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0001140696112997,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,8.425149280810729e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001140695167123,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0005410918383859,285.1923522949219,294.1499938964844,300.9228820800781,297.2431030273437,300.5616760253906,300.9285888671875,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542205465957,2.389886333276081e-08,0.0011541966814547,-0.0615613386034965,0.0,0.0,0.0,0.0,60.0,24.96368408203125,0.0,-9.083181140567832e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001083230818039,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,0.0001140696112997,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,8.425149280810729e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001140695167123,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0005410918383859,285.1923522949219,294.1499938964844,300.9228820800781,297.2431030273437,300.5616760253906,300.9285888671875,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542205465957,2.389886333276081e-08,0.0011541966814547,-0.0615613386034965,0.0,0.0,0.0,0.0,60.0,24.96368408203125,0.0,-9.083181140567832e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001085590338334,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001143180779763,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,8.443500701105222e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001143179833889,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0005422705435194,285.193603515625,294.1499938964844,300.9205017089844,297.24090576171875,300.56884765625,300.9250183105469,285.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567344190552,2.4192805980760568e-08,0.0011567102046683,-0.0623272620141506,0.0,0.0,0.0,0.0,60.0,24.94736099243164,0.0,-9.122781818859949e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001085590338334,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001143180779763,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,8.443500701105222e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001143179833889,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0005422705435194,285.193603515625,294.1499938964844,300.9205017089844,297.24090576171875,300.56884765625,300.9250183105469,285.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567344190552,2.4192805980760568e-08,0.0011567102046683,-0.0623272620141506,0.0,0.0,0.0,0.0,60.0,24.94736099243164,0.0,-9.122781818859949e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001088002172764,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001145720525528,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,8.46225957502611e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001145719579653,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0005434753256849,285.1949768066406,294.1499938964844,300.9195861816406,297.24005126953125,300.5759582519531,300.92242431640625,285.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159303006716,2.4493271411074602e-08,0.0011592784430831,-0.0631100684404373,0.0,0.0,0.0,0.0,60.0,24.93545913696289,0.0,-9.163350966900909e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0001088002172764,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001145720525528,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,8.46225957502611e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0001145719579653,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0005434753256849,285.1949768066406,294.1499938964844,300.9195861816406,297.24005126953125,300.5759582519531,300.92242431640625,285.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159303006716,2.4493271411074602e-08,0.0011592784430831,-0.0631100684404373,0.0,0.0,0.0,0.0,60.0,24.93545913696289,0.0,-9.163350966900909e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001090508376364,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001148359660874,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,8.481751865474507e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001148358787759,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0005447273142635,285.1966247558594,294.1499938964844,300.91998291015625,297.2403869628906,300.5829162597656,300.9215393066406,286.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619731085374,2.4805496323665466e-08,0.0011619483120739,-0.0639233887195587,0.0,0.0,0.0,0.0,60.0,24.931564331054688,0.0,-9.205602680140148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001090508376364,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001148359660874,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,8.481751865474507e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001148358787759,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0005447273142635,285.1966247558594,294.1499938964844,300.91998291015625,297.2403869628906,300.5829162597656,300.9215393066406,286.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619731085374,2.4805496323665466e-08,0.0011619483120739,-0.0639233887195587,0.0,0.0,0.0,0.0,60.0,24.931564331054688,0.0,-9.205602680140148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,0.0001091769809136,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001149687959696,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,8.491562766721472e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0001149687086581,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0005453574121929,285.19757080078125,294.1499938964844,300.9206237792969,297.2409973144531,300.5863647460937,300.92169189453125,286.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633170070126,2.4962647060533527e-08,0.0011632920941337,-0.0643327087163925,0.0,0.0,0.0,0.0,60.0,24.93195533752441,0.0,-9.22690546190097e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001093030296033,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001151015312643,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,8.501366392010823e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0001151014439528,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0005459871026687,285.19854736328125,294.1499938964844,300.9215393066406,297.2418212890625,300.5897827148437,300.9220886230469,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646596249192,2.5119682334207027e-08,0.0011646344792097,-0.06474170088768,0.0,0.0,0.0,0.0,60.0,24.93333625793457,0.0,-9.24821748071736e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001095542393159,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001153660705313,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,8.520905248587951e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001153659832198,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0005472420016303,285.2006530761719,294.1499938964844,300.9241027832031,297.24420166015625,300.5966186523437,300.92340087890625,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673353146761,2.543264798759992e-08,0.001167309936136,-0.0655566975474357,0.0,0.0,0.0,0.0,60.0,24.93781471252441,0.0,-9.290764779734673e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001095542393159,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0001153660705313,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,8.520905248587951e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001153659832198,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0005472420016303,285.2006530761719,294.1499938964844,300.9241027832031,297.24420166015625,300.5966186523437,300.92340087890625,286.0469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673353146761,2.543264798759992e-08,0.001167309936136,-0.0655566975474357,0.0,0.0,0.0,0.0,60.0,24.93781471252441,0.0,-9.290764779734673e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001098005086532,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001156254002125,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.540058479411528e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001156253129011,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0005484722205437,285.20294189453125,294.1499938964844,300.9275207519531,297.24737548828125,300.6033630371094,300.92578125,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699586175382,2.5739449682760096e-08,0.0011699327733367,-0.0663555264472961,0.0,0.0,0.0,0.0,60.0,24.945117950439453,0.0,-9.332568140507649e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001098005086532,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001156254002125,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.540058479411528e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001156253129011,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0005484722205437,285.20294189453125,294.1499938964844,300.9275207519531,297.24737548828125,300.6033630371094,300.92578125,286.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699586175382,2.5739449682760096e-08,0.0011699327733367,-0.0663555264472961,0.0,0.0,0.0,0.0,60.0,24.945117950439453,0.0,-9.332568140507649e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001100384470191,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001158759623649,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,8.558565605198964e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001158758750534,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005496608209796,285.2054748535156,294.1499938964844,300.93170166015625,297.2511901855469,300.610107421875,300.9290771484375,286.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172493211925,2.603588278304869e-08,0.0011724671348929,-0.0671272352337837,0.0,0.0,0.0,0.0,60.0,24.95434761047364,0.0,-9.373048470706637e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0001100384470191,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001158759623649,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,8.558565605198964e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,0.0001158758750534,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005496608209796,285.2054748535156,294.1499938964844,300.93170166015625,297.2511901855469,300.610107421875,300.9290771484375,286.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172493211925,2.603588278304869e-08,0.0011724671348929,-0.0671272352337837,0.0,0.0,0.0,0.0,60.0,24.95434761047364,0.0,-9.373048470706637e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001102650130633,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001161145410151,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,8.576186519348994e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001161144609795,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0005507926107384,285.2082214355469,294.1499938964844,300.9364013671875,297.25555419921875,300.6168212890625,300.93310546875,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749066179618,2.63181370030452e-08,0.001174880308099,-0.0678619295358657,0.0,0.0,0.0,0.0,60.0,24.96451759338379,0.0,-9.411673573822554e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001102650130633,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.0001161145410151,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,8.576186519348994e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001161144609795,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0005507926107384,285.2082214355469,294.1499938964844,300.9364013671875,297.25555419921875,300.6168212890625,300.93310546875,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749066179618,2.63181370030452e-08,0.001174880308099,-0.0678619295358657,0.0,0.0,0.0,0.0,60.0,24.96451759338379,0.0,-9.411673573822554e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0001103714748751,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,0.00011622664897,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,8.584466559113935e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001162265616585,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0005513244541361,285.209716796875,294.1499938964844,300.9389343261719,297.25787353515625,300.62017822265625,300.9354248046875,286.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176040386781,2.6450763357388496e-08,0.001176013960503,-0.0682071074843406,0.0,0.0,0.0,0.0,60.0,24.9695987701416,0.0,-9.429849967546033e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.0001104754992411,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0001163361885119,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,8.592557423980907e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0001163361084763,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0005518440739251,285.21124267578125,294.1499938964844,300.9415588378906,297.2602844238281,300.6235046386719,300.9378356933594,286.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771477293223,2.6580353917893266e-08,0.0011771211866289,-0.068544365465641,0.0,0.0,0.0,0.0,60.0,24.974628448486328,0.0,-9.447627036252017e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001106752824853,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001165465655503,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,8.608095959061757e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001165464855148,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0005528421024791,285.2144470214844,294.1499938964844,300.9469909667969,297.2652893066406,300.63018798828125,300.9428405761719,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792767327278,2.6829235721947966e-08,0.0011792499572038,-0.0691920146346092,0.0,0.0,0.0,0.0,60.0,24.984188079833984,0.0,-9.481816221068585e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001106752824853,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001165465655503,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,8.608095959061757e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001165464855148,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0005528421024791,285.2144470214844,294.1499938964844,300.9469909667969,297.2652893066406,300.63018798828125,300.9428405761719,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792767327278,2.6829235721947966e-08,0.0011792499572038,-0.0691920146346092,0.0,0.0,0.0,0.0,60.0,24.984188079833984,0.0,-9.481816221068585e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001108566430048,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001167375521617,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,8.622201858088374e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001167374721262,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0005537481047213,285.21783447265625,294.1499938964844,300.9525146484375,297.2704162597656,300.6368408203125,300.9481811523437,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812085285782,2.7055166995637592e-08,0.0011811815202236,-0.0697798579931259,0.0,0.0,0.0,0.0,60.0,24.991947174072266,0.0,-9.512906018471769e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001108566430048,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001167375521617,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,8.622201858088374e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,0.0001167374721262,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0005537481047213,285.21783447265625,294.1499938964844,300.9525146484375,297.2704162597656,300.6368408203125,300.9481811523437,286.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812085285782,2.7055166995637592e-08,0.0011811815202236,-0.0697798579931259,0.0,0.0,0.0,0.0,60.0,24.991947174072266,0.0,-9.512906018471769e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001110218363464,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001169114984804,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,8.635049744043499e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001169114184449,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0005545732565224,285.2214660644531,294.1499938964844,300.9580383300781,297.2755126953125,300.6434936523437,300.9536437988281,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829680297523,2.7260940171913723e-08,0.001182940788567,-0.070315197110176,0.0,0.0,0.0,0.0,60.0,24.99763870239257,0.0,-9.54126591068416e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0001110218363464,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001169114984804,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,8.635049744043499e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,0.0001169114184449,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,0.0005545732565224,285.2214660644531,294.1499938964844,300.9580383300781,297.2755126953125,300.6434936523437,300.9536437988281,286.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829680297523,2.7260940171913723e-08,0.001182940788567,-0.070315197110176,0.0,0.0,0.0,0.0,60.0,24.99763870239257,0.0,-9.54126591068416e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001111720266635,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001170696559711,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,8.646730566397309e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001170695759356,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0005553235532715,285.2253112792969,294.1499938964844,300.9634094238281,297.28045654296875,300.650146484375,300.95904541015625,286.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845676926895,2.7448024297882512e-08,0.0011845402186736,-0.0708018690347671,0.0,0.0,0.0,0.0,60.0,25.00094223022461,0.0,-9.567086323158946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001111720266635,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001170696559711,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,8.646730566397309e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001170695759356,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,0.0005553235532715,285.2253112792969,294.1499938964844,300.9634094238281,297.28045654296875,300.650146484375,300.95904541015625,286.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845676926895,2.7448024297882512e-08,0.0011845402186736,-0.0708018690347671,0.0,0.0,0.0,0.0,60.0,25.00094223022461,0.0,-9.567086323158946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001112408863264,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001171421681647,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,8.65208639879711e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0001171420954051,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0005556675605475,285.22735595703125,294.1499938964844,300.9659729003906,297.2828063964844,300.6534423828125,300.961669921875,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853009928017,2.753380101694347e-08,0.0011852735187858,-0.0710249841213226,0.0,0.0,0.0,0.0,60.0,25.00139236450196,0.0,-9.578936754905953e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.000111307730549,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0001172125630546,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,8.657285798108205e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001172124830191,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0005560014978982,285.2294311523437,294.1499938964844,300.96844482421875,297.2850952148437,300.65673828125,300.9642028808594,286.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860125232487,2.7617062414719843e-08,0.0011859849328175,-0.0712415501475334,0.0,0.0,0.0,0.0,60.0,25.001371383666992,0.0,-9.590446836682533e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001114361075451,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001173477430711,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,8.667269867146388e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001173476630356,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0005566427716985,285.23370361328125,294.1499938964844,300.9730224609375,297.289306640625,300.6632995605469,300.9691162109375,286.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873802868649,2.7776959399261614e-08,0.001187352463603,-0.0716574117541313,0.0,0.0,0.0,0.0,60.0,24.999988555908203,0.0,-9.612568874217686e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,0.0001114361075451,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0001173477430711,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,8.667269867146388e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0001173476630356,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0005566427716985,285.23370361328125,294.1499938964844,300.9730224609375,297.289306640625,300.6632995605469,300.9691162109375,286.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873802868649,2.7776959399261614e-08,0.001187352463603,-0.0716574117541313,0.0,0.0,0.0,0.0,60.0,24.999988555908203,0.0,-9.612568874217686e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001115549675887,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0001174729113699,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,8.676514698890969e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001174728313344,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0005572366062551,285.2381896972656,294.1499938964844,300.9769592285156,297.2929382324219,300.6698303222656,300.97344970703125,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886460706591,2.7925008083684588e-08,0.0011886181309819,-0.0720424354076385,0.0,0.0,0.0,0.0,60.0,24.995594024658203,0.0,-9.633075848114458e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001115549675887,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,0.0001174729113699,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,8.676514698890969e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0001174728313344,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.0005572366062551,285.2381896972656,294.1499938964844,300.9769592285156,297.2929382324219,300.6698303222656,300.97344970703125,286.2586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886460706591,2.7925008083684588e-08,0.0011886181309819,-0.0720424354076385,0.0,0.0,0.0,0.0,60.0,24.995594024658203,0.0,-9.633075848114458e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001116678831749,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001175918077933,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,8.685296779731289e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001175917350337,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000557800696697,285.242919921875,294.1499938964844,300.98016357421875,297.2958679199219,300.6763000488281,300.9771728515625,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898485245183,2.8065644031016745e-08,0.0011898204684257,-0.0724081397056579,0.0,0.0,0.0,0.0,60.0,24.98876190185547,0.0,-9.652575272411924e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
