time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23583984375,0.0,0.0,0.0001116678831749,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001175918077933,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,8.685296779731289e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001175917350337,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000557800696697,285.242919921875,294.1499938964844,300.98016357421875,297.2958679199219,300.6763000488281,300.9771728515625,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898485245183,2.8065644031016745e-08,0.0011898204684257,-0.0724081397056579,0.0,0.0,0.0,0.0,60.0,24.98876190185547,0.0,-9.652575272411924e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.000111773952085,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001177035010186,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,8.69354626047425e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001177034282591,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0005583305610343,285.2478332519531,294.1499938964844,300.982421875,297.2979736328125,300.68267822265625,300.9800720214844,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909781023859,2.8197748136449263e-08,0.0011909498134627,-0.0727516412734985,0.0,0.0,0.0,0.0,60.0,24.97901725769043,0.0,-9.670910117165477e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.000111773952085,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001177035010186,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,8.69354626047425e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,0.0001177034282591,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0005583305610343,285.2478332519531,294.1499938964844,300.982421875,297.2979736328125,300.68267822265625,300.9800720214844,286.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909781023859,2.8197748136449263e-08,0.0011909498134627,-0.0727516412734985,0.0,0.0,0.0,0.0,60.0,24.97901725769043,0.0,-9.670910117165477e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001118239451898,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.000117756142572,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,8.69743453222327e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001177560698124,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0005585803301073,285.2503662109375,294.1499938964844,300.9831848144531,297.2986755371094,300.6858215332031,300.98114013671875,286.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191510236822,2.8260009443670242e-08,0.0011914819478988,-0.0729135274887085,0.0,0.0,0.0,0.0,60.0,24.9727783203125,0.0,-9.679557422259677e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001118723375839,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0001178071106551,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,8.701198385097086e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001178070378955,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0005588220665231,285.2529602050781,294.1499938964844,300.983642578125,297.2991027832031,300.6889343261719,300.98193359375,286.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920254910364,2.8320281231231093e-08,0.0011919970856979,-0.073070228099823,0.0,0.0,0.0,0.0,60.0,24.96577262878418,0.0,-9.687931878943348e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001119643420679,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001179039900307,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,8.708354289410636e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0001179039172711,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0005592817324213,285.2582702636719,294.1499938964844,300.983642578125,297.2991027832031,300.6950988769531,300.98291015625,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930054752156,2.8434863352799773e-08,0.001192977069877,-0.0733681321144104,0.0,0.0,0.0,0.0,60.0,24.9494686126709,0.0,-9.703862957621825e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001119643420679,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0001179039900307,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,8.708354289410636e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,0.0001179039172711,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0005592817324213,285.2582702636719,294.1499938964844,300.983642578125,297.2991027832031,300.6950988769531,300.98291015625,286.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930054752156,2.8434863352799773e-08,0.001192977069877,-0.0733681321144104,0.0,0.0,0.0,0.0,60.0,24.9494686126709,0.0,-9.703862957621825e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001120470333262,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001179910614155,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,8.714784780750051e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001179909886559,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005596947739832,285.2637939453125,294.1499938964844,300.9822998046875,297.2978515625,300.7010803222656,300.98248291015625,286.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938858078792,2.853783165335244e-08,0.0011938572861254,-0.0736358165740966,0.0,0.0,0.0,0.0,60.0,24.928438186645508,0.0,-9.71819034134569e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001120470333262,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.0001179910614155,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,8.714784780750051e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001179909886559,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,0.0005596947739832,285.2637939453125,294.1499938964844,300.9822998046875,297.2978515625,300.7010803222656,300.98248291015625,286.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938858078792,2.853783165335244e-08,0.0011938572861254,-0.0736358165740966,0.0,0.0,0.0,0.0,60.0,24.928438186645508,0.0,-9.71819034134569e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001121215464081,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001180695253424,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.720580080989748e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001180694598588,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0005600670701824,285.26953125,294.1499938964844,300.9794311523437,297.29522705078125,300.7069091796875,300.9807434082031,286.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946791782975,2.863061610014484e-08,0.0011946506565436,-0.0738770216703414,0.0,0.0,0.0,0.0,60.0,24.90302276611328,0.0,-9.73110942936728e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001121215464081,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001180695253424,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,8.720580080989748e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001180694598588,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0005600670701824,285.26953125,294.1499938964844,300.9794311523437,297.29522705078125,300.7069091796875,300.9807434082031,286.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946791782975,2.863061610014484e-08,0.0011946506565436,-0.0738770216703414,0.0,0.0,0.0,0.0,60.0,24.90302276611328,0.0,-9.73110942936728e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000112186273327,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001181376865133,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,8.725614316063002e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001181376137537,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0005603904137387,285.2754211425781,294.1499938964844,300.9749450683594,297.29107666015625,300.7125244140625,300.9773864746094,286.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953682405874,2.8711207633591584e-08,0.0011953396024182,-0.0740865096449852,0.0,0.0,0.0,0.0,60.0,24.872257232666016,0.0,-9.742338136220496e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.000112186273327,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0001181376865133,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,8.725614316063002e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001181376137537,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0005603904137387,285.2754211425781,294.1499938964844,300.9749450683594,297.29107666015625,300.7125244140625,300.9773864746094,286.388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953682405874,2.8711207633591584e-08,0.0011953396024182,-0.0740865096449852,0.0,0.0,0.0,0.0,60.0,24.872257232666016,0.0,-9.742338136220496e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001122146786656,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001181675979751,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,8.727823296794668e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,0.0001181675252155,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.000560532324016,285.2784729003906,294.1499938964844,300.9720153808594,297.28839111328125,300.7152099609375,300.9750366210937,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956704547628,2.8746567792836692e-08,0.0011956417001783,-0.0741784200072288,0.0,0.0,0.0,0.0,60.0,24.854604721069336,0.0,-9.747266460635728e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.0001122407411457,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,0.0001181950428872,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,8.729851106181741e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001181949774036,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0005606625345535,285.28155517578125,294.1499938964844,300.9686279296875,297.2852478027344,300.7178649902344,300.9722595214844,286.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8779016503222014e-08,0.0011959190014749,-0.0742627680301666,0.0,0.0,0.0,0.0,60.0,24.83558464050293,0.0,-9.751790486234313e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0001122859248425,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.000118242620374,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,8.73336466611363e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001182425548904,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0005608883220702,285.287841796875,294.1499938964844,300.9603576660156,297.27764892578125,300.72296142578125,300.96551513671875,286.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964290169999,2.8835254184400586e-08,0.001196400146,-0.0744089409708976,0.0,0.0,0.0,0.0,60.0,24.793678283691406,0.0,-9.759633456951633e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0001122859248425,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.000118242620374,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,8.73336466611363e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0001182425548904,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643127441406,0.0,0.0,0.0005608883220702,285.287841796875,294.1499938964844,300.9603576660156,297.27764892578125,300.72296142578125,300.96551513671875,286.4257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964290169999,2.8835254184400586e-08,0.001196400146,-0.0744089409708976,0.0,0.0,0.0,0.0,60.0,24.793678283691406,0.0,-9.759633456951633e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001123191977967,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001182776613859,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,8.735952724236995e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001182775959023,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0005610545631498,285.2943115234375,294.1499938964844,300.95001220703125,297.2680969238281,300.7276916503906,300.9564514160156,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876648627829133e-08,0.0011967540485784,-0.0745165273547172,0.0,0.0,0.0,0.0,60.0,24.745540618896484,0.0,-9.765408748307892e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001123191977967,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,0.0001182776613859,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,8.735952724236995e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0001182775959023,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0005610545631498,285.2943115234375,294.1499938964844,300.95001220703125,297.2680969238281,300.7276916503906,300.9564514160156,286.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967829195782,2.8876648627829133e-08,0.0011967540485784,-0.0745165273547172,0.0,0.0,0.0,0.0,60.0,24.745540618896484,0.0,-9.765408748307892e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001123434121836,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001183031490654,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.737835014471784e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001183030908578,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0005611755186691,285.3009948730469,294.1499938964844,300.9363098144531,297.2593994140625,300.7320251464844,300.9447631835937,286.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970403138548,2.8906748994472764e-08,0.0011970113264396,-0.0745947659015655,0.0,0.0,0.0,0.0,60.0,24.69408416748047,0.0,-9.769608766418969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001123434121836,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001183031490654,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.737835014471784e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001183030908578,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,0.0005611755186691,285.3009948730469,294.1499938964844,300.9363098144531,297.2593994140625,300.7320251464844,300.9447631835937,286.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970403138548,2.8906748994472764e-08,0.0011970113264396,-0.0745947659015655,0.0,0.0,0.0,0.0,60.0,24.69408416748047,0.0,-9.769608766418969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.000112362926302,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001183236963697,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,8.739352779230103e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001183236308861,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0005612730747088,285.3078308105469,294.1499938964844,300.9183044433594,297.2543334960937,300.7359313964844,300.9296569824219,286.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972476495429,2.8930998041687417e-08,0.0011972187785431,-0.0746577903628349,0.0,0.0,0.0,0.0,60.0,24.64553451538086,0.0,-9.77299379201213e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.000112362926302,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001183236963697,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,8.739352779230103e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001183236308861,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0005612730747088,285.3078308105469,294.1499938964844,300.9183044433594,297.2543334960937,300.7359313964844,300.9296569824219,286.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972476495429,2.8930998041687417e-08,0.0011972187785431,-0.0746577903628349,0.0,0.0,0.0,0.0,60.0,24.64553451538086,0.0,-9.77299379201213e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865600585937,0.0,0.0,0.0001123706824728,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0001183318672701,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,8.739955956116319e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,0.0001183318017865,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.000561311841011,285.31134033203125,294.1499938964844,300.90777587890625,297.2530822753906,300.7376708984375,300.9205017089844,286.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973299551755,2.8940631224827484e-08,0.0011973009677603,-0.0746828317642211,0.0,0.0,0.0,0.0,60.0,24.62348937988281,0.0,-9.774338138868188e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.0001123774200095,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0001183389613288,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,8.74047982506454e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,0.0001183388958452,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000561345485039,285.3148803710937,294.1499938964844,300.89630126953125,297.2525939941406,300.7392883300781,300.9104309082031,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974014341831,2.894899431282738e-08,0.0011973724467679,-0.0747045651078224,0.0,0.0,0.0,0.0,60.0,24.60295486450196,0.0,-9.775505560583045e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001123879847,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.000118350086268,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,8.741301280679181e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001183500207844,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0005613983375951,285.3220520019531,294.1499938964844,300.87060546875,297.2538146972656,300.7420349121094,300.88775634765625,286.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,0.0,60.0,24.566038131713867,0.0,-9.777334497584889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001123879847,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.000118350086268,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,8.741301280679181e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0001183500207844,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0005613983375951,285.3220520019531,294.1499938964844,300.87060546875,297.2538146972656,300.7420349121094,300.88775634765625,286.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,0.0,60.0,24.566038131713867,0.0,-9.777334497584889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001123943147831,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001183567510452,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,8.741793863009661e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001183566855615,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0005614300025627,285.3294372558594,294.1499938964844,300.8414611816406,297.2577514648437,300.7441101074219,300.86138916015625,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197580480948,2.8969916243681844e-08,0.0011975514935329,-0.0747589394450187,0.0,0.0,0.0,0.0,60.0,24.53532791137696,0.0,-9.778426601769753e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001123943147831,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001183567510452,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,8.741793863009661e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.0001183566855615,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0005614300025627,285.3294372558594,294.1499938964844,300.8414611816406,297.2577514648437,300.7441101074219,300.86138916015625,286.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197580480948,2.8969916243681844e-08,0.0011975514935329,-0.0747589394450187,0.0,0.0,0.0,0.0,60.0,24.53532791137696,0.0,-9.778426601769753e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001123971669585,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001183597487397,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,8.742015052121133e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.000118359690532,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005614442634396,285.33697509765625,294.1499938964844,300.8092041015625,297.2640991210937,300.7454833984375,300.8316650390625,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976102832704,2.8973403232157583e-08,0.0011975812958553,-0.0747680068016052,0.0,0.0,0.0,0.0,60.0,24.510257720947266,0.0,-9.778913323543749e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001123971669585,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001183597487397,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,8.742015052121133e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,0.000118359690532,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005614442634396,285.33697509765625,294.1499938964844,300.8092041015625,297.2640991210937,300.7454833984375,300.8316650390625,286.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976102832704,2.8973403232157583e-08,0.0011975812958553,-0.0747680068016052,0.0,0.0,0.0,0.0,60.0,24.510257720947266,0.0,-9.778913323543749e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001123967522289,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001183593121822,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,8.74198303790763e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001183592539746,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0005614422843791,285.3446655273437,294.1499938964844,300.77410888671875,297.27252197265625,300.74609375,300.79888916015625,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976052774116,2.897282591618477e-08,0.0011975764064118,-0.0747665017843246,0.0,0.0,0.0,0.0,60.0,24.490283966064453,0.0,-9.778833032214609e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001123967522289,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001183593121822,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,8.74198303790763e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0001183592539746,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0005614422843791,285.3446655273437,294.1499938964844,300.77410888671875,297.27252197265625,300.74609375,300.79888916015625,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976052774116,2.897282591618477e-08,0.0011975764064118,-0.0747665017843246,0.0,0.0,0.0,0.0,60.0,24.490283966064453,0.0,-9.778833032214609e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148803710937,0.0,0.0,0.0001123954134527,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001183579006465,298.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,8.741878991713747e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.0001183578424388,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0005614355904981,285.3486022949219,294.1499938964844,300.75555419921875,297.27740478515625,300.7460632324219,300.7813720703125,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975907254964,2.8971125942689472e-08,0.0011975617380812,-0.0747620835900306,0.0,0.0,0.0,0.0,60.0,24.482133865356445,0.0,-9.778595710940865e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,0.0001123934416682,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001183558269985,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,8.741725469008088e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001183557687909,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0005614257534034,285.3525390625,294.1499938964844,300.7364501953125,297.28271484375,300.745849609375,300.76324462890625,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975694214925,2.8968635490400643e-08,0.0011975404340773,-0.0747556164860725,0.0,0.0,0.0,0.0,60.0,24.474987030029297,0.0,-9.778248255543077e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0001123877664213,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001183498461614,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,8.741283818380907e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001183497879537,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0005613974644802,285.3605651855469,294.1499938964844,300.696533203125,297.2943725585937,300.74481201171875,300.7253112792969,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975085362792,2.896149808861992e-08,0.001197479548864,-0.0747370645403862,0.0,0.0,0.0,0.0,60.0,24.4632511138916,0.0,-9.777251364084805e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,0.0001123877664213,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001183498461614,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,8.741283818380907e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001183497879537,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0005613974644802,285.3605651855469,294.1499938964844,300.696533203125,297.2943725585937,300.74481201171875,300.7253112792969,286.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975085362792,2.896149808861992e-08,0.001197479548864,-0.0747370645403862,0.0,0.0,0.0,0.0,60.0,24.4632511138916,0.0,-9.777251364084805e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001123798210755,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001183414788101,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,8.740666089579463e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001183414278784,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0005613578250631,285.3687744140625,294.1499938964844,300.6546325683594,297.3072204589844,300.742919921875,300.68511962890625,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974233202636,2.8951541608535084e-08,0.0011973944492638,-0.0747111812233924,0.0,0.0,0.0,0.0,60.0,24.454849243164062,0.0,-9.77586154249366e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0001123798210755,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309020996094,0.0,0.0,0.0001183414788101,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,8.740666089579463e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298645019531,0.0,0.0,0.0001183414278784,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0005613578250631,285.3687744140625,294.1499938964844,300.6546325683594,297.3072204589844,300.742919921875,300.68511962890625,286.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974233202636,2.8951541608535084e-08,0.0011973944492638,-0.0747111812233924,0.0,0.0,0.0,0.0,60.0,24.454849243164062,0.0,-9.77586154249366e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.000112370122224,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001183312633656,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.739910845179111e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.000118331205158,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0005613093962892,285.3771057128906,294.1499938964844,300.6110534667969,297.3209533691406,300.7401123046875,300.6430053710937,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973194777965,2.8939385998683065e-08,0.0011972904903814,-0.0746795907616615,0.0,0.0,0.0,0.0,60.0,24.44911003112793,0.0,-9.774164766440665e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
