time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17706120,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.000112370122224,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001183312633656,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,8.739910845179111e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,0.000118331205158,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,0.0005613093962892,285.3771057128906,294.1499938964844,300.6110534667969,297.3209533691406,300.7401123046875,300.6430053710937,286.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973194777965,2.8939385998683065e-08,0.0011972904903814,-0.0746795907616615,0.0,0.0,0.0,0.0,60.0,24.44911003112793,0.0,-9.774164766440665e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001123590045608,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001183195563498,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,8.739045733818784e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001183194981422,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005612539243884,285.3855895996094,294.1499938964844,300.56610107421875,297.3352966308594,300.7365417480469,300.5993957519531,286.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971716303378,-0.0746434330940246,0.0,0.0,0.0,0.0,60.0,24.44527816772461,0.0,-9.77222285314383e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001123590045608,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001183195563498,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,8.739045733818784e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001183194981422,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0005612539243884,285.3855895996094,294.1499938964844,300.56610107421875,297.3352966308594,300.7365417480469,300.5993957519531,286.6615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892547534827372e-08,0.0011971716303378,-0.0746434330940246,0.0,0.0,0.0,0.0,60.0,24.44527816772461,0.0,-9.77222285314383e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.0001123529218602,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001183131535071,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,8.738572796573862e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.0001183130952995,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0005612235399894,285.389892578125,294.1499938964844,300.5431823730469,297.34259033203125,300.734375,300.5769958496094,286.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971354251727,2.8917868988287413e-08,0.0011971065541729,-0.074623666703701,0.0,0.0,0.0,0.0,60.0,24.4439754486084,0.0,-9.771161302296605e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0001123466572607,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0001183065542136,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,8.738085307413712e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,0.0001183064960059,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,0.0005611922824755,285.3942565917969,294.1499938964844,300.5200500488281,297.3499450683594,300.73199462890625,300.5542907714844,286.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970684863626,2.8910031701911976e-08,0.0011970394989475,-0.074603296816349,0.0,0.0,0.0,0.0,60.0,24.44295883178711,0.0,-9.770067066483534e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001123337060562,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001182929117931,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,8.737077587284148e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001182928535854,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0005611276137642,285.4030456542969,294.1499938964844,300.4731750488281,297.3646240234375,300.72662353515625,300.50830078125,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,0.0,60.0,24.441267013549805,0.0,-9.767806119498348e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.0001123337060562,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3574523925781,0.0,0.0,0.0001182929117931,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,8.737077587284148e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,0.0001182928535854,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,0.0005611276137642,285.4030456542969,294.1499938964844,300.4731750488281,297.3646240234375,300.72662353515625,300.50830078125,286.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893827774822973e-08,0.0011969010811299,-0.0745611861348152,0.0,0.0,0.0,0.0,60.0,24.441267013549805,0.0,-9.767806119498348e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001123202891903,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001182787818834,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,8.736034214962274e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001182787309517,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0005610606167465,285.4119567871094,294.1499938964844,300.42578125,297.37908935546875,300.7203674316406,300.4615478515625,286.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,0.0,60.0,24.439697265625,0.0,-9.765465591726753e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639221191406,0.0,0.0,0.0001123202891903,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,0.0001182787818834,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,8.736034214962274e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0001182787309517,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0005610606167465,285.4119567871094,294.1499938964844,300.42578125,297.37908935546875,300.7203674316406,300.4615478515625,286.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,0.0,60.0,24.439697265625,0.0,-9.765465591726753e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001123068577726,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001182646301458,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,8.734989387448877e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001182645792141,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0005609935615211,285.4210510253906,294.1499938964844,300.378173828125,297.3930969238281,300.7132568359375,300.414306640625,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,0.0,60.0,24.4377555847168,0.0,-9.76312151124148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001123068577726,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001182646301458,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,8.734989387448877e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,0.0001182645792141,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0005609935615211,285.4210510253906,294.1499938964844,300.378173828125,297.3930969238281,300.7132568359375,300.414306640625,286.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.074473924934864,0.0,0.0,0.0,0.0,60.0,24.4377555847168,0.0,-9.76312151124148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.000112293746497,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001182508276542,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,8.73397002578713e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001182507767225,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0005609281361103,285.4302673339844,294.1499938964844,300.3305969238281,297.4063720703125,300.7052917480469,300.36688232421875,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.884386773871484e-08,0.0011964739533141,-0.0744313299655914,0.0,0.0,0.0,0.0,60.0,24.434803009033203,0.0,-9.760834984717805e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,0.000112293746497,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0001182508276542,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38055419921875,0.0,0.0,8.73397002578713e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0001182507767225,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.374755859375,0.0,0.0,0.0005609281361103,285.4302673339844,294.1499938964844,300.3305969238281,297.4063720703125,300.7052917480469,300.36688232421875,286.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.884386773871484e-08,0.0011964739533141,-0.0744313299655914,0.0,0.0,0.0,0.0,60.0,24.434803009033203,0.0,-9.760834984717805e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.0001122874382417,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38238525390625,0.0,0.0,0.0001182441847049,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,8.733478898648173e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.0001182441337732,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0005608966457657,285.4349060058594,294.1499938964844,300.30694580078125,297.4126892089844,300.70098876953125,300.3432006835937,286.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964353034272,2.8835977161634225e-08,0.0011964064324274,-0.0744108185172081,0.0,0.0,0.0,0.0,60.0,24.4327449798584,0.0,-9.759734354020112e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001122813555411,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001182377745863,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,8.733005233807489e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,0.0001182377236546,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0005608662613667,285.4396057128906,294.1499938964844,300.28338623046875,297.418701171875,300.6964416503906,300.3196105957031,286.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963702272623,2.8828367248934228e-08,0.0011963414726778,-0.0743910446763038,0.0,0.0,0.0,0.0,60.0,24.430248260498047,0.0,-9.758672803172885e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001122699977713,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182258129119,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,8.732121932553127e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001182257619802,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000560809567105,285.4490966796875,294.1499938964844,300.2368469238281,297.4298400878906,300.6868896484375,300.2727355957031,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,0.0,60.0,24.42368125915528,0.0,-9.75669109948285e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,0.0001122699977713,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0001182258129119,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39532470703125,0.0,0.0,8.732121932553127e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001182257619802,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,0.000560809567105,285.4490966796875,294.1499938964844,300.2368469238281,297.4298400878906,300.6868896484375,300.2727355957031,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962486896663,2.8814159946932705e-08,0.0011962199350818,-0.0743541121482849,0.0,0.0,0.0,0.0,60.0,24.42368125915528,0.0,-9.75669109948285e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.000112260095193,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001182153864647,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,8.731352136237547e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.000118215335533,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0005607601488009,285.458740234375,294.1499938964844,300.1911926269531,297.4395751953125,300.67657470703125,300.2265625,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,0.0,60.0,24.414316177368164,0.0,-9.754963059549484e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.000112260095193,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001182153864647,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,8.731352136237547e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.000118215335533,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973388671875,0.0,0.0,0.0005607601488009,285.458740234375,294.1499938964844,300.1911926269531,297.4395751953125,300.67657470703125,300.2265625,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.880176808162105e-08,0.001196113997139,-0.0743219032883644,0.0,0.0,0.0,0.0,60.0,24.414316177368164,0.0,-9.754963059549484e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001122522226069,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000118207091873,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,8.730739500606433e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001182070482173,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0005607208004221,285.468505859375,294.1499938964844,300.14678955078125,297.4476928710937,300.6654663085937,300.1815795898437,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960584670305,2.8791902195735023e-08,0.0011960295960307,-0.0742962583899498,0.0,0.0,0.0,0.0,60.0,24.40142822265625,0.0,-9.75358744881305e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0001122522226069,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.000118207091873,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,8.730739500606433e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079895019531,0.0,0.0,0.0001182070482173,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0005607208004221,285.468505859375,294.1499938964844,300.14678955078125,297.4476928710937,300.6654663085937,300.1815795898437,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960584670305,2.8791902195735023e-08,0.0011960295960307,-0.0742962583899498,0.0,0.0,0.0,0.0,60.0,24.40142822265625,0.0,-9.75358744881305e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001122461690101,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001182007181341,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,8.730268746148795e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001182006744784,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0005606906488537,285.4783935546875,294.1499938964844,300.1038818359375,297.4539794921875,300.6537475585937,300.1376953125,286.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784311822960266e-08,0.0011959647526964,-0.0742765292525291,0.0,0.0,0.0,0.0,60.0,24.385385513305664,0.0,-9.752528740136769e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001122461690101,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,0.0001182007181341,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,8.730268746148795e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001182006744784,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.0005606906488537,285.4783935546875,294.1499938964844,300.1038818359375,297.4539794921875,300.6537475585937,300.1376953125,286.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959935072809,2.8784311822960266e-08,0.0011959647526964,-0.0742765292525291,0.0,0.0,0.0,0.0,60.0,24.385385513305664,0.0,-9.752528740136769e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,0.0001122441753977,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001181986153824,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,8.730113040655851e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001181985717266,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,0.0005606806953437,285.4833984375,294.1499938964844,300.0830993652344,297.45635986328125,300.6476135253906,300.1163330078125,286.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959720868617,2.878179650167567e-08,0.0011959433322772,-0.0742699950933456,0.0,0.0,0.0,0.0,60.0,24.375696182250977,0.0,-9.75217844256804e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001122428511735,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246826171875,0.0,0.0,0.0001181972256745,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,8.73000972205773e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0001181971747428,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0005606740596704,285.4884338378906,294.1499938964844,300.06280517578125,297.4582214355469,300.641357421875,300.09539794921875,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959577677771,2.8780123173532963e-08,0.0011959290131926,-0.074265643954277,0.0,0.0,0.0,0.0,60.0,24.36492919921875,0.0,-9.751944674007973e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.000112242414616,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001181967600132,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,8.729975525056943e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001181967163574,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0005606719059869,285.4985656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.6284484863281,300.05499267578125,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959525290876,2.877952631763492e-08,0.0011959237745031,-0.0742640942335128,0.0,0.0,0.0,0.0,60.0,24.33995819091797,0.0,-9.751861540507889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,0.000112242414616,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001181967600132,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,8.729975525056943e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0001181967163574,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0005606719059869,285.4985656738281,294.1499938964844,300.0238037109375,297.4602355957031,300.6284484863281,300.05499267578125,286.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959525290876,2.877952631763492e-08,0.0011959237745031,-0.0742640942335128,0.0,0.0,0.0,0.0,60.0,24.33995819091797,0.0,-9.751861540507889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001122452595154,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001181997504318,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,8.730196714168414e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.000118199706776,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0005606861668638,285.50885009765625,294.1499938964844,299.9871826171875,297.4598083496094,300.61505126953125,300.0167236328125,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.8783022187894858e-08,0.0011959536932408,-0.0742731764912605,0.0,0.0,0.0,0.0,60.0,24.30980110168457,0.0,-9.75234897282462e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405822753906,0.0,0.0,0.0001122452595154,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001181997504318,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,8.730196714168414e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.000118199706776,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0005606861668638,285.50885009765625,294.1499938964844,299.9871826171875,297.4598083496094,300.61505126953125,300.0167236328125,286.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959824478253,2.8783022187894858e-08,0.0011959536932408,-0.0742731764912605,0.0,0.0,0.0,0.0,60.0,24.30980110168457,0.0,-9.75234897282462e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0001122517351177,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.00011820657528,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,8.730700938031077e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001182065316243,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.000560718588531,285.51922607421875,294.1499938964844,299.9532470703125,297.45672607421875,300.6012268066406,299.9808959960937,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791051320808947e-08,0.0011960222618654,-0.0742940455675125,0.0,0.0,0.0,0.0,60.0,24.274089813232425,0.0,-9.753468788176178e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44891357421875,0.0,0.0,0.0001122517351177,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,0.00011820657528,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,8.730700938031077e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0001182065316243,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,0.000560718588531,285.51922607421875,294.1499938964844,299.9532470703125,297.45672607421875,300.6012268066406,299.9808959960937,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791051320808947e-08,0.0011960222618654,-0.0742940455675125,0.0,0.0,0.0,0.0,60.0,24.274089813232425,0.0,-9.753468788176178e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0001122622488765,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0001182176420115,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,8.73151802807115e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001182175983558,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0005607710918411,285.5297546386719,294.1499938964844,299.9222412109375,297.4508361816406,300.5870361328125,299.94781494140625,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961626587435,2.880410043815118e-08,0.0011961337877437,-0.0743279680609703,0.0,0.0,0.0,0.0,60.0,24.232301712036133,0.0,-9.75528848812246e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0001122622488765,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,0.0001182176420115,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,8.73151802807115e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569396972656,0.0,0.0,0.0001182175983558,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0005607710918411,285.5297546386719,294.1499938964844,299.9222412109375,297.4508361816406,300.5870361328125,299.94781494140625,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961626587435,2.880410043815118e-08,0.0011961337877437,-0.0743279680609703,0.0,0.0,0.0,0.0,60.0,24.232301712036133,0.0,-9.75528848812246e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,0.000112269197416,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001182249616249,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635925292969,0.0,0.0,8.732058631721884e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001182249179692,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,0.0005608058418147,285.5350646972656,294.1499938964844,299.907958984375,297.44677734375,300.5798034667969,299.9324645996094,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962365824729,2.8812735308747506e-08,0.0011962078278884,-0.0743504092097282,0.0,0.0,0.0,0.0,60.0,24.208829879760746,0.0,-9.756492858059573e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0001122772227972,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46630859375,0.0,0.0,0.0001182334090117,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678649902344,0.0,0.0,8.732682908885181e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001182333653559,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.000560845946893,285.5404052734375,294.1499938964844,299.89453125,297.4419250488281,300.5725402832031,299.9179077148437,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963219149038,2.8822714881471256e-08,0.0011962931603193,-0.0743763446807861,0.0,0.0,0.0,0.0,60.0,24.183734893798828,0.0,-9.757884811278929e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001122958419728,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0001182530104415,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,8.734130096854642e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001182529667858,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0005609389627352,285.5511474609375,294.1499938964844,299.870361328125,297.42974853515625,300.557861328125,299.8910217285156,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965197045356,2.8845867916516e-08,0.0011964908335357,-0.074436530470848,0.0,0.0,0.0,0.0,60.0,24.12887382507324,0.0,-9.761114228012957e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,0.0001122958419728,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749755859375,0.0,0.0,0.0001182530104415,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,8.734130096854642e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.0001182529667858,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,0.0005609389627352,285.5511474609375,294.1499938964844,299.870361328125,297.42974853515625,300.557861328125,299.8910217285156,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965197045356,2.8845867916516e-08,0.0011964908335357,-0.074436530470848,0.0,0.0,0.0,0.0,60.0,24.12887382507324,0.0,-9.761114228012957e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001123183828894,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001182767518912,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,8.73588360263966e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001182767082354,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005610515945591,285.56201171875,294.1499938964844,299.8500061035156,297.4141540527344,300.54302978515625,299.8678283691406,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967595200985,2.8873914814653293e-08,0.0011967306490987,-0.0745094269514083,0.0,0.0,0.0,0.0,60.0,24.06650161743164,0.0,-9.765027186858789e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001123183828894,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837646484375,0.0,0.0,0.0001182767518912,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,8.73588360263966e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,0.0001182767082354,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0005610515945591,285.56201171875,294.1499938964844,299.8500061035156,297.4141540527344,300.54302978515625,299.8678283691406,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967595200985,2.8873914814653293e-08,0.0011967306490987,-0.0745094269514083,0.0,0.0,0.0,0.0,60.0,24.06650161743164,0.0,-9.765027186858789e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001123363690567,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001182956839329,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,8.737282041693106e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001182956475531,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0005611414671875,285.572998046875,294.1499938964844,299.8334655761719,297.3971862792969,300.5281982421875,299.84820556640625,286.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969510233029,2.8896282699975018e-08,0.0011969221523031,-0.0745675638318061,0.0,0.0,0.0,0.0,60.0,23.99772453308105,0.0,-9.768148601096985e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
