time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,0.0001123363690567,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,0.0001182956839329,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494140625,0.0,0.0,8.737282041693106e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001182956475531,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0005611414671875,285.572998046875,294.1499938964844,299.8334655761719,297.3971862792969,300.5281982421875,299.84820556640625,286.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969510233029,2.8896282699975018e-08,0.0011969221523031,-0.0745675638318061,0.0,0.0,0.0,0.0,60.0,23.99772453308105,0.0,-9.768148601096985e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001123307811212,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001182898049592,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,8.73684766702354e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001182897613034,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0005611135857179,285.5841064453125,294.1499938964844,299.8203430175781,297.3810119628906,300.51336669921875,299.8324279785156,287.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968910694122,2.8889274972243584e-08,0.001196862081997,-0.0745493471622467,0.0,0.0,0.0,0.0,60.0,23.92472267150879,0.0,-9.76717018374984e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001123307811212,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001182898049592,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,8.73684766702354e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,0.0001182897613034,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0005611135857179,285.5841064453125,294.1499938964844,299.8203430175781,297.3810119628906,300.51336669921875,299.8324279785156,287.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968910694122,2.8889274972243584e-08,0.001196862081997,-0.0745493471622467,0.0,0.0,0.0,0.0,60.0,23.92472267150879,0.0,-9.76717018374984e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,0.0001123197507695,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0001182781852548,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,8.735989831620827e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054626464844,0.0,0.0,0.0001182781415991,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030212402344,0.0,0.0,0.000561058463063,285.5896911621094,294.1499938964844,299.81500244140625,297.3731689453125,300.5059814453125,299.8259582519531,287.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967729078605,2.8875506430381392e-08,0.0011967440368607,-0.0745135620236396,0.0,0.0,0.0,0.0,60.0,23.8869686126709,0.0,-9.765249586735081e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001123044639825,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,0.0001182620835606,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,8.734800212550908e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001182620471809,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0005609821528196,285.5953063964844,294.1499938964844,299.8103942871094,297.36553955078125,300.4986572265625,299.8202514648437,287.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966096935793,2.8856433686996752e-08,0.0011965808225795,-0.0744639933109283,0.0,0.0,0.0,0.0,60.0,23.8486385345459,0.0,-9.762587893646925e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001122612447943,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001182165797217,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,8.731439447728917e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.000118216536066,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0005607663188129,285.6065979003906,294.1499938964844,299.80340576171875,297.3507080078125,300.4841003417969,299.81072998046875,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961495038121,2.8802537244132512e-08,0.0011961206328123,-0.0743239000439643,0.0,0.0,0.0,0.0,60.0,23.770381927490234,0.0,-9.755070351502584e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001122612447943,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199584960937,0.0,0.0,0.0001182165797217,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,8.731439447728917e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.000118216536066,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168762207031,0.0,0.0,0.0005607663188129,285.6065979003906,294.1499938964844,299.80340576171875,297.3507080078125,300.4841003417969,299.81072998046875,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961495038121,2.8802537244132512e-08,0.0011961206328123,-0.0743239000439643,0.0,0.0,0.0,0.0,60.0,23.770381927490234,0.0,-9.755070351502584e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001121998066082,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001181518819066,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,8.726660598767921e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001181518455268,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0005604594480246,285.61798095703125,294.1499938964844,299.799072265625,297.33648681640625,300.4696960449219,299.8036499023437,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954946676269,2.8725931855433373e-08,0.0011954660294577,-0.0741247832775116,0.0,0.0,0.0,0.0,60.0,23.689865112304688,0.0,-9.744390183641373e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001121998066082,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,0.0001181518819066,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,8.726660598767921e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001181518455268,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0005604594480246,285.61798095703125,294.1499938964844,299.799072265625,297.33648681640625,300.4696960449219,299.8036499023437,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954946676269,2.8725931855433373e-08,0.0011954660294577,-0.0741247832775116,0.0,0.0,0.0,0.0,60.0,23.689865112304688,0.0,-9.744390183641373e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,0.0001121604800573,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001181104671559,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,8.723601786186919e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,0.0001181104235001,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,0.000560262997169,285.6239318847656,294.1499938964844,299.7978210449219,297.32928466796875,300.4623107910156,299.80126953125,287.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950753396376,2.867689730123857e-08,0.0011950467014685,-0.07399732619524,0.0,0.0,0.0,0.0,60.0,23.64707565307617,0.0,-9.737556894151569e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001121200475608,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53863525390625,0.0,0.0,0.000118067880976,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,8.720456389710307e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0001180678445962,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0005600610165856,285.62945556640625,294.1499938964844,299.7972106933594,297.3227844238281,300.45556640625,299.7997131347656,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946443701162,2.8626486070493232e-08,0.0011946157319471,-0.0738662853837013,0.0,0.0,0.0,0.0,60.0,23.607065200805664,0.0,-9.73053460029405e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001120247688959,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001179675527964,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,8.713045826880261e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001179675091407,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.00055958511075,285.6410522460937,294.1499938964844,299.7975158691406,297.3095397949219,300.4417419433594,299.7982788085937,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936289956793,2.850770997042673e-08,0.0011936004739254,-0.073557510972023,0.0,0.0,0.0,0.0,60.0,23.52230453491211,0.0,-9.713997428661969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477600097656,0.0,0.0,0.0001120247688959,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001179675527964,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,8.713045826880261e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0001179675091407,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,0.00055958511075,285.6410522460937,294.1499938964844,299.7975158691406,297.3095397949219,300.4417419433594,299.7982788085937,287.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936289956793,2.850770997042673e-08,0.0011936004739254,-0.073557510972023,0.0,0.0,0.0,0.0,60.0,23.52230453491211,0.0,-9.713997428661969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.0001119715598179,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0001179115206468,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542297363281,0.0,0.0,8.708907262189314e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522155761719,0.0,0.0,0.0001179114769911,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0005593193345703,285.6468505859375,294.1499938964844,299.7984313964844,297.30303955078125,300.4349670410156,299.7984313964844,287.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193061703816,2.8441380806043532e-08,0.0011930332984775,-0.0733850747346878,0.0,0.0,0.0,0.0,60.0,23.479188919067383,0.0,-9.704769610152653e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,0.0001119146763812,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001178516176878,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,8.70448347995989e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.000117851581308,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0005590352229773,285.6527099609375,294.1499938964844,299.7998046875,297.2966613769531,300.4283142089844,299.7991027832031,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924555292353,2.8370477522798865e-08,0.0011924271238967,-0.0732007399201393,0.0,0.0,0.0,0.0,60.0,23.43557548522949,0.0,-9.69490940860851e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001117915453505,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001177219528472,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,8.69490613695234e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001177219164674,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005584202008321,285.6644592285156,294.1499938964844,299.8038024902344,297.2841186523437,300.4152526855469,299.8016662597656,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911434121429,2.8216991410090493e-08,0.0011911151232197,-0.0728016719222068,0.0,0.0,0.0,0.0,60.0,23.34704971313477,0.0,-9.673581757851937e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670471191406,0.0,0.0,0.0001117915453505,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001177219528472,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,8.69490613695234e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001177219164674,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0005584202008321,285.6644592285156,294.1499938964844,299.8038024902344,297.2841186523437,300.4152526855469,299.8016662597656,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911434121429,2.8216991410090493e-08,0.0011911151232197,-0.0728016719222068,0.0,0.0,0.0,0.0,60.0,23.34704971313477,0.0,-9.673581757851937e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.000111656016088,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001175792349386,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,8.684364729560912e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001175791985588,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0005577432457357,285.6763000488281,294.1499938964844,299.80926513671875,297.2718505859375,300.402587890625,299.8058776855469,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896989308297,2.8048058098306683e-08,0.0011896708747372,-0.0723624154925346,0.0,0.0,0.0,0.0,60.0,23.25676345825196,0.0,-9.650135979200061e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768127441406,0.0,0.0,0.000111656016088,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001175792349386,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57843017578125,0.0,0.0,8.684364729560912e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001175791985588,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0005577432457357,285.6763000488281,294.1499938964844,299.80926513671875,297.2718505859375,300.402587890625,299.8058776855469,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896989308297,2.8048058098306683e-08,0.0011896708747372,-0.0723624154925346,0.0,0.0,0.0,0.0,60.0,23.25676345825196,0.0,-9.650135979200061e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001115096529247,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001174251010525,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,8.67298076627776e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001174250646727,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.000557012099307,285.688232421875,294.1499938964844,299.8159484863281,297.259765625,300.390380859375,299.8114624023437,287.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881390819326,2.786562092182976e-08,0.0011881112586706,-0.0718879923224449,0.0,0.0,0.0,0.0,60.0,23.164857864379883,0.0,-9.624847052691621e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.586669921875,0.0,0.0,0.0001115096529247,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001174251010525,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,8.67298076627776e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,0.0001174250646727,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841979980469,0.0,0.0,0.000557012099307,285.688232421875,294.1499938964844,299.8159484863281,297.259765625,300.390380859375,299.8114624023437,287.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881390819326,2.786562092182976e-08,0.0011881112586706,-0.0718879923224449,0.0,0.0,0.0,0.0,60.0,23.164857864379883,0.0,-9.624847052691621e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0001113538892241,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.00011726107914,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,8.660865569254383e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001172610427602,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0005562340957112,285.7002258300781,294.1499938964844,299.8236083984375,297.247802734375,300.3785705566406,299.81817626953125,287.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864792322739,2.7671477553781187e-08,0.0011864515254274,-0.0713830739259719,0.0,0.0,0.0,0.0,60.0,23.07144546508789,0.0,-9.597972194796969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0001113538892241,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.00011726107914,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5981750488281,0.0,0.0,8.660865569254383e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001172610427602,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941772460937,0.0,0.0,0.0005562340957112,285.7002258300781,294.1499938964844,299.8236083984375,297.247802734375,300.3785705566406,299.81817626953125,287.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864792322739,2.7671477553781187e-08,0.0011864515254274,-0.0713830739259719,0.0,0.0,0.0,0.0,60.0,23.07144546508789,0.0,-9.597972194796969e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,0.0001112728641601,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.000117175753985,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031494140625,0.0,0.0,8.654563862364739e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001171757176052,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005558293778449,285.70623779296875,294.1499938964844,299.8277282714844,297.2418518066406,300.3727722167969,299.82183837890625,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856156634166,2.7570486338390765e-08,0.0011855881894007,-0.0711204037070274,0.0,0.0,0.0,0.0,60.0,23.02415657043457,0.0,-9.584006477325604e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,0.0001111900055548,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001170885007013,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,8.648118819110096e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001170884643215,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0005554154631681,285.7122802734375,294.1499938964844,299.8320007324219,297.23590087890625,300.3670959472656,299.8257141113281,287.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847326532006,2.7467210728104884e-08,0.0011847051791846,-0.0708517730236053,0.0,0.0,0.0,0.0,60.0,22.976560592651367,0.0,-9.569735937020597e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001110199664253,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001169094393844,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,8.634893310954794e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001169094030046,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0005545660969801,285.7243957519531,294.1499938964844,299.84088134765625,297.2239990234375,300.3560485839844,299.833984375,287.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829206487163,2.7255273593596043e-08,0.001182893407531,-0.0703004598617553,0.0,0.0,0.0,0.0,60.0,22.880502700805664,0.0,-9.540484313674825e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001110199664253,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001169094393844,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181945800781,0.0,0.0,8.634893310954794e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001169094030046,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0005545660969801,285.7243957519531,294.1499938964844,299.84088134765625,297.2239990234375,300.3560485839844,299.833984375,287.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829206487163,2.7255273593596043e-08,0.001182893407531,-0.0703004598617553,0.0,0.0,0.0,0.0,60.0,22.880502700805664,0.0,-9.540484313674825e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.000110861758003,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000116742834507,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,8.622588211437687e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001167428054031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0005537758697755,285.7366027832031,294.1499938964844,299.8500061035156,297.2120056152344,300.3454284667969,299.8427429199219,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181234489195,2.7058085549924733e-08,0.0011812074808403,-0.0697874501347541,0.0,0.0,0.0,0.0,60.0,22.784528732299805,0.0,-9.513307475117473e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.000110861758003,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000116742834507,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,8.622588211437687e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264953613281,0.0,0.0,0.0001167428054031,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,0.0005537758697755,285.7366027832031,294.1499938964844,299.8500061035156,297.2120056152344,300.3454284667969,299.8427429199219,287.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181234489195,2.7058085549924733e-08,0.0011812074808403,-0.0697874501347541,0.0,0.0,0.0,0.0,60.0,22.784528732299805,0.0,-9.513307475117473e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001107823554775,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.000116659226478,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,8.61641310621053e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001166591900982,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.000553379242774,285.74395751953125,294.1499938964844,299.8554992675781,297.20477294921875,300.3392639160156,299.8481140136719,287.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180388382636,2.6959121157688063e-08,0.0011803613742813,-0.069529965519905,0.0,0.0,0.0,0.0,60.0,22.728559494018555,0.0,-9.499682818159273e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001107330826926,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,0.0001166073343483,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385192871094,0.0,0.0,8.612580131739378e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0001166072979685,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.0005531331407837,285.7488708496094,294.1499938964844,299.859130859375,297.1999206542969,300.3352355957031,299.8517150878906,287.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798631167039,2.689769829089528e-08,0.0011798362247645,-0.069370150566101,0.0,0.0,0.0,0.0,60.0,22.69183158874512,0.0,-9.491231622860141e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001106171985156,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001164853019872,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.603567403042689e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001164852728834,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0005525543238036,285.7611999511719,294.1499938964844,299.8680114746094,297.1876220703125,300.3254699707031,299.86065673828125,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786280665546,2.6753260939926804e-08,0.0011786014074459,-0.0689943134784698,0.0,0.0,0.0,0.0,60.0,22.601993560791016,0.0,-9.471372663938382e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,0.0001106171985156,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,0.0001164853019872,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,8.603567403042689e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64703369140625,0.0,0.0,0.0001164852728834,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64508056640625,0.0,0.0,0.0005525543238036,285.7611999511719,294.1499938964844,299.8680114746094,297.1876220703125,300.3254699707031,299.86065673828125,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786280665546,2.6753260939926804e-08,0.0011786014074459,-0.0689943134784698,0.0,0.0,0.0,0.0,60.0,22.601993560791016,0.0,-9.471372663938382e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0001105603878386,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001164254790637,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65399169921875,0.0,0.0,8.599148713983595e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,0.0001164254426839,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502990722656,0.0,0.0,0.000552270503249,285.76739501953125,294.1499938964844,299.8722839355469,297.181396484375,300.3207702636719,299.86505126953125,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780225904658,2.6682446474524123e-08,0.0011779959313571,-0.0688100382685661,0.0,0.0,0.0,0.0,60.0,22.557605743408203,0.0,-9.461643912800356e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.0001105020855902,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001163640845334,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,8.594613609602675e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001163640481536,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,0.0005519792903214,285.77362060546875,294.1499938964844,299.8764038085937,297.17510986328125,300.3161315917969,299.8692932128906,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774012818932,2.660977571622425e-08,0.0011773747391998,-0.068620927631855,0.0,0.0,0.0,0.0,60.0,22.513118743896484,0.0,-9.451665761162077e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001103781542042,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001162335756816,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.584974420955405e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001162335465778,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0005513602518476,285.7861022949219,294.1499938964844,299.8840637207031,297.1622619628906,300.30718994140625,299.8773803710937,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760805500671,2.6455305501826842e-08,0.001176054123789,-0.0682189315557479,0.0,0.0,0.0,0.0,60.0,22.42313003540039,0.0,-9.43047240298256e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681823730469,0.0,0.0,0.0001103781542042,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001162335756816,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,8.584974420955405e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001162335465778,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0005513602518476,285.7861022949219,294.1499938964844,299.8840637207031,297.1622619628906,300.30718994140625,299.8773803710937,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760805500671,2.6455305501826842e-08,0.001176054123789,-0.0682189315557479,0.0,0.0,0.0,0.0,60.0,22.42313003540039,0.0,-9.43047240298256e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001102427340811,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001160909669124,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,8.574441744713113e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001160909378086,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005506838206201,285.7986145019531,294.1499938964844,299.8907470703125,297.1490783691406,300.29852294921875,299.8847961425781,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.6286512522233352e-08,0.001174611155875,-0.0677796155214309,0.0,0.0,0.0,0.0,60.0,22.33115196228028,0.0,-9.407341394762625e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,0.0001102427340811,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0001160909669124,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,8.574441744713113e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001160909378086,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67657470703125,0.0,0.0,0.0005506838206201,285.7986145019531,294.1499938964844,299.8907470703125,297.1490783691406,300.29852294921875,299.8847961425781,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746374657377,2.6286512522233352e-08,0.001174611155875,-0.0677796155214309,0.0,0.0,0.0,0.0,60.0,22.33115196228028,0.0,-9.407341394762625e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001100945228245,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001159348976216,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,8.562914445064962e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001159348685177,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0005499435355886,285.81121826171875,294.1499938964844,299.8962097167969,297.13543701171875,300.2901611328125,299.89111328125,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730580590665,2.61017927272178e-08,0.0011730319820344,-0.0672988072037696,0.0,0.0,0.0,0.0,60.0,22.23638916015625,0.0,-9.38206028422428e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
