time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001100945228245,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896057128906,0.0,0.0,0.0001159348976216,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,8.562914445064962e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,0.0001159348685177,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0005499435355886,285.81121826171875,294.1499938964844,299.8962097167969,297.13543701171875,300.2901611328125,299.89111328125,287.3444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730580590665,2.61017927272178e-08,0.0011730319820344,-0.0672988072037696,0.0,0.0,0.0,0.0,60.0,22.23638916015625,0.0,-9.38206028422428e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001099377404898,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001157697988674,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,8.55071994010359e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001157697624876,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.000549160351511,285.8238830566406,294.1499938964844,299.90020751953125,297.1213684082031,300.2821044921875,299.8961181640625,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713872663676,2.5906384593099574e-08,0.0011713614221662,-0.0667901262640953,0.0,0.0,0.0,0.0,60.0,22.13904190063477,0.0,-9.355353114415268e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001099377404898,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70025634765625,0.0,0.0,0.0001157697988674,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70135498046875,0.0,0.0,8.55071994010359e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001157697624876,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.000549160351511,285.8238830566406,294.1499938964844,299.90020751953125,297.1213684082031,300.2821044921875,299.8961181640625,287.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713872663676,2.5906384593099574e-08,0.0011713614221662,-0.0667901262640953,0.0,0.0,0.0,0.0,60.0,22.13904190063477,0.0,-9.355353114415268e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7053527832031,0.0,0.0,0.0001098574866773,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001156852886197,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,8.544477896066383e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,0.0001156852595158,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.000548759533558,285.8302307128906,294.1499938964844,299.90155029296875,297.1141357421875,300.2781677246094,299.8980712890625,287.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705320794135,2.5806365044900303e-08,0.001170506235212,-0.0665297359228134,0.0,0.0,0.0,0.0,60.0,22.08952713012696,0.0,-9.341697904119428e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0001097775893867,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71099853515625,0.0,0.0,0.0001156011421699,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,8.538263500668108e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.000115601113066,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70867919921875,0.0,0.0,0.0005483604036271,285.83660888671875,294.1499938964844,299.9024658203125,297.10675048828125,300.2742919921875,299.89959716796875,287.3781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696805013343,2.5706778927769853e-08,0.0011696548899635,-0.0662704706192016,0.0,0.0,0.0,0.0,60.0,22.03958511352539,0.0,-9.328112327011696e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001096224732464,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001154378041974,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,8.52619850775227e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001154377750935,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0005475856014527,285.8493957519531,294.1499938964844,299.9028015136719,297.091552734375,300.26666259765625,299.9013671875,287.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680275201797,2.5513454460224242e-08,0.0011680020252242,-0.0657671093940734,0.0,0.0,0.0,0.0,60.0,21.939115524291992,0.0,-9.30176540236971e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215576171875,0.0,0.0,0.0001096224732464,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001154378041974,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,8.52619850775227e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001154377750935,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0005475856014527,285.8493957519531,294.1499938964844,299.9028015136719,297.091552734375,300.26666259765625,299.9013671875,287.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680275201797,2.5513454460224242e-08,0.0011680020252242,-0.0657671093940734,0.0,0.0,0.0,0.0,60.0,21.939115524291992,0.0,-9.30176540236971e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0001094789040507,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001152866097982,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,8.515032095601782e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001152865879703,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0005468684248626,285.8622131347656,294.1499938964844,299.90093994140625,297.0757141113281,300.2591857910156,299.9011535644531,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664974736049,2.5334514930364094e-08,0.0011664720950648,-0.065301164984703,0.0,0.0,0.0,0.0,60.0,21.838529586791992,0.0,-9.277412971187005e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,0.0001094789040507,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7326965332031,0.0,0.0,0.0001152866097982,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,8.515032095601782e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,0.0001152865879703,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0005468684248626,285.8622131347656,294.1499938964844,299.90093994140625,297.0757141113281,300.2591857910156,299.9011535644531,287.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664974736049,2.5334514930364094e-08,0.0011664720950648,-0.065301164984703,0.0,0.0,0.0,0.0,60.0,21.838529586791992,0.0,-9.277412971187005e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,0.0001093944956664,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,0.0001151977266999,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,8.508466999046504e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,0.0001151976975961,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378845214844,0.0,0.0,0.0005464468267746,285.8710021972656,294.1499938964844,299.8982849121094,297.0645446777344,300.2541809082031,299.89947509765625,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655981652438,2.5229313749264293e-08,0.001165572903119,-0.0650272071361541,0.0,0.0,0.0,0.0,60.0,21.770896911621094,0.0,-9.26311045645889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,0.0001093548344215,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436218261719,0.0,0.0,0.0001151559627032,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7446594238281,0.0,0.0,8.505381993018091e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0001151559335994,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74139404296875,0.0,0.0,0.0005462486878968,285.8751220703125,294.1499938964844,299.8966064453125,297.0592041015625,300.2518005371094,299.8987121582031,287.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651752283796,2.5179879514780623e-08,0.0011651500826701,-0.0648984685540199,0.0,0.0,0.0,0.0,60.0,21.73906898498535,0.0,-9.256392985435016e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001092619131668,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001150581083493,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,8.498154784319922e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001150580792455,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0005457845982164,285.8880920410156,294.1499938964844,299.8895874023437,297.0419311523437,300.2444152832031,299.8934326171875,287.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641848832368,2.5064057496138048e-08,0.0011641598539426,-0.0645968317985534,0.0,0.0,0.0,0.0,60.0,21.642208099365234,0.0,-9.2406658325217e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001092619131668,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,0.0001150581083493,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75567626953125,0.0,0.0,8.498154784319922e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.754150390625,0.0,0.0,0.0001150580792455,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0005457845982164,285.8880920410156,294.1499938964844,299.8895874023437,297.0419311523437,300.2444152832031,299.8934326171875,287.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641848832368,2.5064057496138048e-08,0.0011641598539426,-0.0645968317985534,0.0,0.0,0.0,0.0,60.0,21.642208099365234,0.0,-9.2406658325217e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0001092275051632,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001150218740804,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,8.495478687109426e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001150218522525,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005456127109937,285.89459228515625,294.1499938964844,299.885009765625,297.0329895019531,300.2406921386719,299.8899230957031,287.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163819222711,2.5021170912964408e-08,0.0011637941934168,-0.0644851326942443,0.0,0.0,0.0,0.0,60.0,21.59493827819824,0.0,-9.234845066430353e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655029296875,0.0,0.0,0.0001091993181034,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001149921954493,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,8.493286441080272e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0001149921663454,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635803222656,0.0,0.0,0.0005454719066619,285.9010925292969,294.1499938964844,299.8796691894531,297.0238647460937,300.2369689941406,299.88592529296875,287.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635191040113,2.498603279832423e-08,0.0011634940747171,-0.0643936172127723,0.0,0.0,0.0,0.0,60.0,21.548303604125977,0.0,-9.230077324673402e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001091734593501,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001149649615399,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,8.491275366395712e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.000114964939712,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.00054534280207,285.9141845703125,294.1499938964844,299.8665466308594,297.00494384765625,300.2294006347656,299.8754272460937,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632413370534,2.495378126354808e-08,0.0011632164241746,-0.0643096193671226,0.0,0.0,0.0,0.0,60.0,21.45808982849121,0.0,-9.225703223592065e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001091734593501,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0001149649615399,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,8.491275366395712e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.000114964939712,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7747497558594,0.0,0.0,0.00054534280207,285.9141845703125,294.1499938964844,299.8665466308594,297.00494384765625,300.2294006347656,299.8754272460937,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632413370534,2.495378126354808e-08,0.0011632164241746,-0.0643096193671226,0.0,0.0,0.0,0.0,60.0,21.45808982849121,0.0,-9.225703223592065e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001091908197849,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001149832460214,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.492625056533143e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001149832169176,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0005454295314848,285.92730712890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2216186523437,299.8616027832031,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634259717538,2.4975390644499385e-08,0.0011634009424597,-0.0643659010529518,0.0,0.0,0.0,0.0,60.0,21.37198829650879,0.0,-9.228634212377076e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878723144531,0.0,0.0,0.0001091908197849,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001149832460214,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.492625056533143e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.0001149832169176,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0005454295314848,285.92730712890625,294.1499938964844,299.8500061035156,296.9851379394531,300.2216186523437,299.8616027832031,287.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634259717538,2.4975390644499385e-08,0.0011634009424597,-0.0643659010529518,0.0,0.0,0.0,0.0,60.0,21.37198829650879,0.0,-9.228634212377076e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001092607053578,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0001150568350567,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,8.4980609244667e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001150568132288,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0005457786028273,285.9405517578125,294.1499938964844,299.830078125,296.96337890625,300.2134704589844,299.8440246582031,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641703313216,2.506244989319839e-08,0.0011641451856121,-0.064592644572258,0.0,0.0,0.0,0.0,60.0,21.29013633728028,0.0,-9.240446985359085e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001092607053578,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994689941406,0.0,0.0,0.0001150568350567,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004150390625,0.0,0.0,8.4980609244667e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989807128906,0.0,0.0,0.0001150568132288,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973937988281,0.0,0.0,0.0005457786028273,285.9405517578125,294.1499938964844,299.830078125,296.96337890625,300.2134704589844,299.8440246582031,287.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641703313216,2.506244989319839e-08,0.0011641451856121,-0.064592644572258,0.0,0.0,0.0,0.0,60.0,21.29013633728028,0.0,-9.240446985359085e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001093784812837,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001151808610302,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,8.507221355102956e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001151808392023,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0005463669658638,285.9538879394531,294.1499938964844,299.80712890625,296.9388427734375,300.2049560546875,299.8231811523437,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654252884909,2.5209191178987573e-08,0.0011654001427814,-0.064974807202816,0.0,0.0,0.0,0.0,60.0,21.211244583129883,0.0,-9.260376288011685e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001093784812837,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001151808610302,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,8.507221355102956e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,0.0001151808392023,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0005463669658638,285.9538879394531,294.1499938964844,299.80712890625,296.9388427734375,300.2049560546875,299.8231811523437,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654252884909,2.5209191178987573e-08,0.0011654001427814,-0.064974807202816,0.0,0.0,0.0,0.0,60.0,21.211244583129883,0.0,-9.260376288011685e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163757324219,0.0,0.0,0.0001094359904527,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8166198730469,0.0,0.0,0.0001152414188254,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175354003906,0.0,0.0,8.511693886248395e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001152413969975,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0005466542206704,285.9605407714844,294.1499938964844,299.7945861816406,296.92559814453125,300.2007141113281,299.81280517578125,287.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660382151603,2.528084230846161e-08,0.0011660129530355,-0.0651613995432853,0.0,0.0,0.0,0.0,60.0,21.17194557189941,0.0,-9.270114276205277e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001095365005312,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,0.0001153472549049,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233337402344,0.0,0.0,8.519511175109074e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.000115347233077,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0005471563199535,285.96728515625,294.1499938964844,299.7813415527344,296.9117431640625,300.19610595703125,299.7997436523437,287.5430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671081883832,2.5406071912925654e-08,0.0011670828098431,-0.0654875040054321,0.0,0.0,0.0,0.0,60.0,21.134178161621094,0.0,-9.287148117209656e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001097372369258,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001155586433014,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,8.535123924957588e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001155586214736,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.000548159063328,285.98077392578125,294.1499938964844,299.7529296875,296.8822937011719,300.1867980957031,299.773681640625,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692468542605,2.5656198943124764e-08,0.0011692212428897,-0.0661387741565704,0.0,0.0,0.0,0.0,60.0,21.058454513549805,0.0,-9.321215799218409e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8337707519531,0.0,0.0,0.0001097372369258,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001155586433014,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349304199219,0.0,0.0,8.535123924957588e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335266113281,0.0,0.0,0.0001155586214736,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,0.000548159063328,285.98077392578125,294.1499938964844,299.7529296875,296.8822937011719,300.1867980957031,299.773681640625,287.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692468542605,2.5656198943124764e-08,0.0011692212428897,-0.0661387741565704,0.0,0.0,0.0,0.0,60.0,21.058454513549805,0.0,-9.321215799218409e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001099724177038,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0001158063023467,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,8.553415682399645e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001158062805188,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0005493338685482,285.9943542480469,294.1499938964844,299.7220764160156,296.85064697265625,300.1770324707031,299.7451171875,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717522284016,2.5949246307277466e-08,0.0011717262677848,-0.0669017061591148,0.0,0.0,0.0,0.0,60.0,20.98363876342773,0.0,-9.361208697100665e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001099724177038,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0001158063023467,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465881347656,0.0,0.0,8.553415682399645e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001158062805188,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437194824219,0.0,0.0,0.0005493338685482,285.9943542480469,294.1499938964844,299.7220764160156,296.85064697265625,300.1770324707031,299.7451171875,287.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717522284016,2.5949246307277466e-08,0.0011717262677848,-0.0669017061591148,0.0,0.0,0.0,0.0,60.0,20.98363876342773,0.0,-9.361208697100665e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001101663947338,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0001160105675808,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,8.568503108108416e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001160105457529,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,0.0005503027932718,286.0046691894531,294.1499938964844,299.6971435546875,296.8252868652344,300.16949462890625,299.7223815917969,287.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173818600364,2.6190949853344136e-08,0.0011737924069166,-0.0675308778882026,0.0,0.0,0.0,0.0,60.0,20.927152633666992,0.0,-9.394258171369074e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0001102348687709,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.0001160826723207,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,8.573828381486237e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0001160826504928,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85552978515625,0.0,0.0,0.0005506448214873,286.00799560546875,294.1499938964844,299.68902587890625,296.8170471191406,300.1668701171875,299.71435546875,287.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745478259399,2.6276268272340534e-08,0.0011745215160772,-0.0677529573440551,0.0,0.0,0.0,0.0,60.0,20.90915870666504,0.0,-9.405938783402237e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001105288029066,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001163921988336,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,8.596690167905763e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001163921770057,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005521131097339,286.02178955078125,294.1499938964844,299.6539001464844,296.7817077636719,300.15576171875,299.6798400878906,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177680096589,2.6642533512699632e-08,0.0011776534374803,-0.068706177175045,0.0,0.0,0.0,0.0,60.0,20.833993911743164,0.0,-9.456163496679437e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0001105288029066,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,0.0001163921988336,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702697753906,0.0,0.0,8.596690167905763e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,0.0001163921770057,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005521131097339,286.02178955078125,294.1499938964844,299.6539001464844,296.7817077636719,300.15576171875,299.6798400878906,287.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177680096589,2.6642533512699632e-08,0.0011776534374803,-0.068706177175045,0.0,0.0,0.0,0.0,60.0,20.833993911743164,0.0,-9.456163496679437e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,0.0001106739291572,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753662109375,0.0,0.0,0.0001165450303233,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,8.607977360952646e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,0.0001165450012194,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0005528380861505,286.0286865234375,294.1499938964844,299.6356506347656,296.7634582519531,300.1502685546875,299.6628112792969,287.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179227605462,2.682337552073477e-08,0.001179200829938,-0.0691767632961273,0.0,0.0,0.0,0.0,60.0,20.79658889770508,0.0,-9.481010465606232e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.88116455078125,0.0,0.0,0.0001108261567424,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,0.0001167053269455,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,8.619817526778206e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809509277344,0.0,0.0,0.0001167053051176,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795166015625,0.0,0.0,0.000553598452825,286.03564453125,294.1499938964844,299.6169738769531,296.74481201171875,300.14434814453125,299.6444091796875,287.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013060233116448e-08,0.0011808216804638,-0.0696703121066093,0.0,0.0,0.0,0.0,60.0,20.75809669494629,0.0,-9.507107989747965e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001111317469622,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001170271279988,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,8.643585169920698e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.000117027106171,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0005551249487325,286.0495910644531,294.1499938964844,299.57843017578125,296.7065734863281,300.1322631835937,299.60699462890625,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,0.0,60.0,20.68005752563477,0.0,-9.559605729236865e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001111317469622,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001170271279988,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,8.643585169920698e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,0.000117027106171,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0005551249487325,286.0495910644531,294.1499938964844,299.57843017578125,296.7065734863281,300.1322631835937,299.60699462890625,287.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,0.0,60.0,20.68005752563477,0.0,-9.559605729236865e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.000111438013846,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.000117349642096,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,8.667406655149534e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001173496202682,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.000556654878892,286.06365966796875,294.1499938964844,299.5384521484375,296.6672058105469,300.1192932128906,299.5674133300781,287.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775492128512272e-08,0.0011873395415022,-0.0716535970568656,0.0,0.0,0.0,0.0,60.0,20.598278045654297,0.0,-9.612366369537997e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.905517578125,0.0,0.0,0.000111438013846,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.000117349642096,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90655517578125,0.0,0.0,8.667406655149534e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053039550781,0.0,0.0,0.0001173496202682,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039001464844,0.0,0.0,0.000556654878892,286.06365966796875,294.1499938964844,299.5384521484375,296.6672058105469,300.1192932128906,299.5674133300781,287.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873673647642,2.7775492128512272e-08,0.0011873395415022,-0.0716535970568656,0.0,0.0,0.0,0.0,60.0,20.598278045654297,0.0,-9.612366369537997e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001117417705245,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001176695150206,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.691031689522788e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001176694931928,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0005581722361966,286.0777893066406,294.1499938964844,299.49725341796875,296.6268615722656,300.1060485839844,299.5272827148437,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906040599569,2.81540035729222e-08,0.001190575887449,-0.0726379007101059,0.0,0.0,0.0,0.0,60.0,20.51519012451172,0.0,-9.664837108402936e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
