time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17713320,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,0.0001117417705245,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001176695150206,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.691031689522788e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9175720214844,0.0,0.0,0.0001176694931928,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0005581722361966,286.0777893066406,294.1499938964844,299.49725341796875,296.6268615722656,300.1060485839844,299.5272827148437,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906040599569,2.81540035729222e-08,0.001190575887449,-0.0726379007101059,0.0,0.0,0.0,0.0,60.0,20.51519012451172,0.0,-9.664837108402936e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0001120333763537,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001179765895358,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.71371230459772e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001179765604319,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0005596288247033,286.092041015625,294.1499938964844,299.4550476074219,296.5858154296875,300.0916748046875,299.4852905273437,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937104864045,2.85173697989194e-08,0.0011936819646507,-0.0735826268792152,0.0,0.0,0.0,0.0,60.0,20.427309036254883,0.0,-9.715342486060764e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0001120333763537,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0001179765895358,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,8.71371230459772e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001179765604319,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286804199219,0.0,0.0,0.0005596288247033,286.092041015625,294.1499938964844,299.4550476074219,296.5858154296875,300.0916748046875,299.4852905273437,287.6863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937104864045,2.85173697989194e-08,0.0011936819646507,-0.0735826268792152,0.0,0.0,0.0,0.0,60.0,20.427309036254883,0.0,-9.715342486060764e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.000112180452561,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,0.0001181314655696,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.72515156515874e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.0001181314437417,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005603635217994,286.0991516113281,294.1499938964844,299.43359375,296.5650939941406,300.0845642089844,299.4644470214844,287.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952769709751,2.8700641863110832e-08,0.0011952482163906,-0.0740590468049049,0.0,0.0,0.0,0.0,60.0,20.38369941711425,0.0,-9.740865891672001e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0001123233814723,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0001182819687528,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437255859375,0.0,0.0,8.736267773201689e-05,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001182819469249,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0005610774969682,286.1063232421875,294.1499938964844,299.4119873046875,296.54425048828125,300.0770874023437,299.44305419921875,287.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219811797142,0.0,0.0,0.0,0.0,60.0,20.338397979736328,0.0,-9.765700781372288e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001126083807321,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001185820947284,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,8.75843470566906e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001185820729006,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0005625011399388,286.1207275390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0617370605469,299.3998107910156,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,0.0,60.0,20.24673080444336,0.0,-9.815318691153153e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001126083807321,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001185820947284,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,8.75843470566906e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,0.0001185820729006,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0005625011399388,286.1207275390625,294.1499938964844,299.36834716796875,296.5023193359375,300.0617370605469,299.3998107910156,287.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,0.0,60.0,20.24673080444336,0.0,-9.815318691153153e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001128970543504,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001188860842376,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.780886855674908e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001188860551337,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0005639431183226,286.1351928710937,294.1499938964844,299.32427978515625,296.4602966308594,300.04571533203125,299.3560791015625,287.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593611117206826e-08,0.0012028825003653,-0.0763796269893646,0.0,0.0,0.0,0.0,60.0,20.15500831604004,0.0,-9.865703276545901e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,0.0001128970543504,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001188860842376,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,8.780886855674908e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677734375,0.0,0.0,0.0001188860551337,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0005639431183226,286.1351928710937,294.1499938964844,299.32427978515625,296.4602966308594,300.04571533203125,299.3560791015625,287.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029120698571,2.9593611117206826e-08,0.0012028825003653,-0.0763796269893646,0.0,0.0,0.0,0.0,60.0,20.15500831604004,0.0,-9.865703276545901e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786376953125,0.0,0.0,0.0001131415410782,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97882080078125,0.0,0.0,0.0001191435294458,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,8.799902570899576e-05,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784240722656,0.0,0.0,0.0001191435076179,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,0.0005651643732562,286.1473693847656,294.1499938964844,299.2870788574219,296.425048828125,300.0321655273437,299.3193054199219,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055163970217,2.9898266973305e-08,0.001205486478284,-0.0771710723638534,0.0,0.0,0.0,0.0,60.0,20.07788848876953,0.0,-9.908475817610453e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001131912722485,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001191959090647,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,8.803770469967276e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001191958872368,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005654128617607,286.14971923828125,294.1499938964844,299.27996826171875,296.4183349609375,300.0294189453125,299.312255859375,287.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060458539053,2.9960244063431674e-08,0.0012060159351676,-0.0773320645093917,0.0,0.0,0.0,0.0,60.0,20.06357765197754,0.0,-9.917188492636344e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001135236307163,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0001195458971778,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,8.829620492178947e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.00011954587535,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0005670730606652,286.1644897460937,294.1499938964844,299.23565673828125,296.3766784667969,300.01141357421875,299.2678527832031,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095877900719,3.03744087659652e-08,0.0012095574056729,-0.0784077271819114,0.0,0.0,0.0,0.0,60.0,19.97601890563965,0.0,-9.975509129844796e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001135236307163,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0001195458971778,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,8.829620492178947e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,0.00011954587535,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922180175781,0.0,0.0,0.0005670730606652,286.1644897460937,294.1499938964844,299.23565673828125,296.3766784667969,300.01141357421875,299.2678527832031,287.7637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095877900719,3.03744087659652e-08,0.0012095574056729,-0.0784077271819114,0.0,0.0,0.0,0.0,60.0,19.97601890563965,0.0,-9.975509129844796e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001136894934461,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0001197205492644,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,8.842520765028894e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0001197205274365,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.000567901530303,286.1718139648437,294.1499938964844,299.21356201171875,296.35601806640625,300.00274658203125,299.24560546875,287.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113560223951,3.05810914369431e-08,0.0012113254051655,-0.0789444223046302,0.0,0.0,0.0,0.0,60.0,19.93178939819336,0.0,-1.0004676909147749e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00665283203125,0.0,0.0,0.0001138543666456,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068359375,0.0,0.0,0.000119894175441,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,8.855344640323892e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001198941536131,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052185058594,0.0,0.0,0.0005687251687049,286.1792297363281,294.1499938964844,299.1915588378906,296.3354797363281,299.9934997558594,299.2235412597656,287.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131117982789,3.0786555527129173e-08,0.0012130809482187,-0.07947788387537,0.0,0.0,0.0,0.0,60.0,19.88871192932129,0.0,-1.0033715369672792e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0001141906541306,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.000120248296298,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,8.881500252755359e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001202482817461,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0005704049835912,286.1939697265625,294.1499938964844,299.1478271484375,296.2950134277344,299.97540283203125,299.17919921875,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166961096227,3.120561586911208e-08,0.0012166649103164,-0.0805657282471656,0.0,0.0,0.0,0.0,60.0,19.801193237304688,0.0,-1.009307126764725e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,0.0001141906541306,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.000120248296298,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02056884765625,0.0,0.0,8.881500252755359e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001202482817461,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,0.0005704049835912,286.1939697265625,294.1499938964844,299.1478271484375,296.2950134277344,299.97540283203125,299.17919921875,287.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166961096227,3.120561586911208e-08,0.0012166649103164,-0.0805657282471656,0.0,0.0,0.0,0.0,60.0,19.801193237304688,0.0,-1.009307126764725e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001145059504779,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001205803200718,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,8.906023140298203e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001205803055199,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0005719799664802,286.2089233398437,294.1499938964844,299.10467529296875,296.2554016113281,299.9561462402344,299.1358642578125,287.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200537603348,3.159852468570534e-08,0.0012200220953673,-0.0815854221582412,0.0,0.0,0.0,0.0,60.0,19.716278076171875,0.0,-1.014888155737026e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0001145059504779,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0001205803200718,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,8.906023140298203e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,0.0001205803055199,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0005719799664802,286.2089233398437,294.1499938964844,299.10467529296875,296.2554016113281,299.9561462402344,299.1358642578125,287.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200537603348,3.159852468570534e-08,0.0012200220953673,-0.0815854221582412,0.0,0.0,0.0,0.0,60.0,19.716278076171875,0.0,-1.014888155737026e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.00011482177797,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001209129040944,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,8.930587500799447e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001209128822665,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.000573557568714,286.223876953125,294.1499938964844,299.0623474121094,296.2168884277344,299.9367370605469,299.09283447265625,287.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234222376719,3.199210141247022e-08,0.0012233902234584,-0.0826065987348556,0.0,0.0,0.0,0.0,60.0,19.630842208862305,0.0,-1.0204939826508053e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.00011482177797,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001209129040944,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,8.930587500799447e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001209128822665,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.044677734375,0.0,0.0,0.000573557568714,286.223876953125,294.1499938964844,299.0623474121094,296.2168884277344,299.9367370605469,299.09283447265625,287.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234222376719,3.199210141247022e-08,0.0012233902234584,-0.0826065987348556,0.0,0.0,0.0,0.0,60.0,19.630842208862305,0.0,-1.0204939826508053e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0001151255928562,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001212328352266,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.954217628343031e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001212328133988,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.000575075217057,286.2388610839844,294.1499938964844,299.0209655761719,296.1796875,299.91705322265625,299.0502014160156,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266575358808,3.237070700379263e-08,0.0012266251724213,-0.0835886970162391,0.0,0.0,0.0,0.0,60.0,19.54593849182129,0.0,-1.0259012839242133e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592956542969,0.0,0.0,0.0001151255928562,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001212328352266,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.954217628343031e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0591125488281,0.0,0.0,0.0001212328133988,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579528808594,0.0,0.0,0.000575075217057,286.2388610839844,294.1499938964844,299.0209655761719,296.1796875,299.91705322265625,299.0502014160156,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266575358808,3.237070700379263e-08,0.0012266251724213,-0.0835886970162391,0.0,0.0,0.0,0.0,60.0,19.54593849182129,0.0,-1.0259012839242133e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0660095214844,0.0,0.0,0.000115262941108,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.066162109375,0.0,0.0,0.0001213774739881,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,8.964900189312175e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658264160156,0.0,0.0,0.0001213774521602,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0005757613107562,286.2464294433594,294.1499938964844,299.000732421875,296.16162109375,299.90679931640625,299.0299072265625,287.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281193630769,3.2541862537982524e-08,0.0012280868832021,-0.0840326026082038,0.0,0.0,0.0,0.0,60.0,19.504846572875977,0.0,-1.0283504536801048e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.000115406117402,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001215282391058,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,8.976036042440683e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.072509765625,0.0,0.0,0.0001215282245539,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0005764765082858,286.2539978027344,294.1499938964844,298.9808044433594,296.1439819335937,299.8966369628906,299.00927734375,287.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296444037929,3.2720283371645564e-08,0.0012296116910874,-0.0844952911138534,0.0,0.0,0.0,0.0,60.0,19.46299743652344,0.0,-1.0309065601177281e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001156730650109,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001218093457282,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,8.996797987492755e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001218093239003,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0005778099875897,286.2691345214844,294.1499938964844,298.9420471191406,296.1099548339844,299.8759155273437,298.9693908691406,287.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324895942583,3.305293816424637e-08,0.0012324565323069,-0.0853578075766563,0.0,0.0,0.0,0.0,60.0,19.380535125732425,0.0,-1.0356809099221209e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001156730650109,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001218093457282,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,8.996797987492755e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001218093239003,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,0.0005778099875897,286.2691345214844,294.1499938964844,298.9420471191406,296.1099548339844,299.8759155273437,298.9693908691406,287.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324895942583,3.305293816424637e-08,0.0012324565323069,-0.0853578075766563,0.0,0.0,0.0,0.0,60.0,19.380535125732425,0.0,-1.0356809099221209e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001159205567091,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001220699705299,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.0160479885526e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.0001220699487021,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0005790462600998,286.28436279296875,294.1499938964844,298.9048767089844,296.077880859375,299.8548278808594,298.9310913085937,287.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351264012977,3.3361359896844085e-08,0.0012350929901003,-0.0861573219299316,0.0,0.0,0.0,0.0,60.0,19.299917221069336,0.0,-1.040117254547113e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0001159205567091,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,0.0001220699705299,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,9.0160479885526e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,0.0001220699487021,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0983581542969,0.0,0.0,0.0005790462600998,286.28436279296875,294.1499938964844,298.9048767089844,296.077880859375,299.8548278808594,298.9310913085937,287.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351264012977,3.3361359896844085e-08,0.0012350929901003,-0.0861573219299316,0.0,0.0,0.0,0.0,60.0,19.299917221069336,0.0,-1.040117254547113e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,0.0001161311156465,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,0.0001222916907863,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,9.032423986354844e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0001222916762344,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,0.0005800980725325,286.2984313964844,294.1499938964844,298.87225341796875,296.0502014160156,299.83514404296875,298.8972473144531,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373698409646,3.3623745565591896e-08,0.0012373361969366,-0.0868373736739158,0.0,0.0,0.0,0.0,60.0,19.22724914550781,0.0,-1.0438988340411016e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001161493783001,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,0.0001223109284183,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11407470703125,0.0,0.0,9.033844980876891e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001223109138663,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,0.0005801892839372,286.2996520996094,294.1499938964844,298.8695068359375,296.0478820800781,299.8334350585937,298.894287109375,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375647202134,3.364651135484564e-08,0.0012375310761854,-0.0868963673710823,0.0,0.0,0.0,0.0,60.0,19.220930099487305,0.0,-1.0442272468935698e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001163496854132,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001225218584295,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.049424261320382e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0001225218438776,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0005811898736283,286.31500244140625,294.1499938964844,298.83612060546875,296.02020263671875,299.8116760253906,298.8600769042969,287.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396979145705,3.389611435977713e-08,0.0012396640377119,-0.0875431820750236,0.0,0.0,0.0,0.0,60.0,19.14494514465332,0.0,-1.0478315459749865e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,0.0001163496854132,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270751953125,0.0,0.0,0.0001225218584295,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12774658203125,0.0,0.0,9.049424261320382e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.0001225218438776,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12567138671875,0.0,0.0,0.0005811898736283,286.31500244140625,294.1499938964844,298.83612060546875,296.02020263671875,299.8116760253906,298.8600769042969,287.9144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396979145705,3.389611435977713e-08,0.0012396640377119,-0.0875431820750236,0.0,0.0,0.0,0.0,60.0,19.14494514465332,0.0,-1.0478315459749865e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337890625,0.0,0.0,0.0001164475834229,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,0.000122624944197,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13458251953125,0.0,0.0,9.057038550963624e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.000122624929645,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0005816789343953,286.3226928710937,294.1499938964844,298.8202514648437,296.0072937011719,299.8007507324219,298.8431396484375,287.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407407630234,3.4018114547507146e-08,0.0012407067697495,-0.0878592804074287,0.0,0.0,0.0,0.0,60.0,19.10719490051269,0.0,-1.049595468316511e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001165330832009,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,0.0001227149914484,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,9.063688776222988e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001227149768965,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,0.0005821060040034,286.3304138183594,294.1499938964844,298.8049621582031,295.9950256347656,299.7897644042969,298.8273010253906,287.92919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416510144248,3.4124660430734366e-08,0.0012416169047355,-0.0881353318691253,0.0,0.0,0.0,0.0,60.0,19.070640563964844,0.0,-1.0511372749988369e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001166956790257,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.000122886209283,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,9.0763351181522e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001228861947311,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005829182337038,286.3458251953125,294.1499938964844,298.77618408203125,295.9725952148437,299.7677307128906,298.79669189453125,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433866504579,3.4327282349977395e-08,0.0012433524243533,-0.088660217821598,0.0,0.0,0.0,0.0,60.0,18.999210357666016,0.0,-1.0540722428231677e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001166956790257,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.000122886209283,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,9.0763351181522e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001228861947311,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532287597656,0.0,0.0,0.0005829182337038,286.3458251953125,294.1499938964844,298.77618408203125,295.9725952148437,299.7677307128906,298.79669189453125,287.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433866504579,3.4327282349977395e-08,0.0012433524243533,-0.088660217821598,0.0,0.0,0.0,0.0,60.0,18.999210357666016,0.0,-1.0540722428231677e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001168247908935,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.000123022167827,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.086376667255536e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.000123022153275,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0005835631745867,286.3613586425781,294.1499938964844,298.75,295.9530639648437,299.7455444335937,298.7705993652344,287.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.4488159883494525e-08,0.0012447248445823,-0.0890769362449646,0.0,0.0,0.0,0.0,60.0,18.935592651367188,0.0,-1.0564055230588565e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0001168247908935,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.000123022167827,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.086376667255536e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.000123022153275,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,0.0005835631745867,286.3613586425781,294.1499938964844,298.75,295.9530639648437,299.7455444335937,298.7705993652344,287.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447593035176,3.4488159883494525e-08,0.0012447248445823,-0.0890769362449646,0.0,0.0,0.0,0.0,60.0,18.935592651367188,0.0,-1.0564055230588565e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001169579627458,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.000123162404634,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.096733992919326e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001231623900821,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0005842283717356,286.3768920898437,294.1499938964844,298.7276306152344,295.9375915527344,299.723388671875,298.7460021972656,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461782898753,3.4654107139431296e-08,0.0012461437145248,-0.0895067304372787,0.0,0.0,0.0,0.0,60.0,18.87485694885254,0.0,-1.0588150445300928e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
