time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715720,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001169579627458,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.000123162404634,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.096733992919326e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,0.0001231623900821,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810913085937,0.0,0.0,0.0005842283717356,286.3768920898437,294.1499938964844,298.7276306152344,295.9375915527344,299.723388671875,298.7460021972656,287.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461782898753,3.4654107139431296e-08,0.0012461437145248,-0.0895067304372787,0.0,0.0,0.0,0.0,60.0,18.87485694885254,0.0,-1.0588150445300928e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0001171013936982,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0001233134389622,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.107890218729152e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001233134244102,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0005849448498338,286.3924560546875,294.1499938964844,298.7098693847656,295.9269714355469,299.7012939453125,298.7238464355469,287.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477053096517,3.4832840611898064e-08,0.0012476705014705,-0.0899695828557014,0.0,0.0,0.0,0.0,60.0,18.821897506713867,0.0,-1.0614132861519465e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,0.0001171013936982,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963806152344,0.0,0.0,0.0001233134389622,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.107890218729152e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001233134244102,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0005849448498338,286.3924560546875,294.1499938964844,298.7098693847656,295.9269714355469,299.7012939453125,298.7238464355469,287.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477053096517,3.4832840611898064e-08,0.0012476705014705,-0.0899695828557014,0.0,0.0,0.0,0.0,60.0,18.821897506713867,0.0,-1.0614132861519465e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0001171862022601,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0001234027440659,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,9.114486601902172e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.000123402729514,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0005853685433976,286.4002685546875,294.1499938964844,298.70263671875,295.9233703613281,299.6903991699219,298.71636962890625,287.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248609740287,3.493852673841502e-08,0.0012485748156905,-0.090243250131607,0.0,0.0,0.0,0.0,60.0,18.805139541625977,0.0,-1.0629511137949521e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,0.0001172691117972,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,0.0001234900555573,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.12093455553986e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0001234900410054,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091369628906,0.0,0.0,0.000585782690905,286.4080810546875,294.1499938964844,298.6964111328125,295.9208984375,299.6794738769531,298.7082824707031,288.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494941474869,3.5041843204908225e-08,0.0012494591064751,-0.090510755777359,0.0,0.0,0.0,0.0,60.0,18.78686141967773,0.0,-1.0644554748751037e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001174468852696,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001236772659467,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.134761785389856e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001236772368429,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0005866707069799,286.4237365722656,294.1499938964844,298.6869506835937,295.9190673828125,299.65777587890625,298.6953125,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.52633762190635e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,0.0,60.0,18.759531021118164,0.0,-1.0676849626634069e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0001174468852696,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244873046875,0.0,0.0,0.0001236772659467,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,9.134761785389856e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,0.0001236772368429,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232360839844,0.0,0.0,0.0005866707069799,286.4237365722656,294.1499938964844,298.6869506835937,295.9190673828125,299.65777587890625,298.6953125,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.52633762190635e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,0.0,60.0,18.759531021118164,0.0,-1.0676849626634069e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0001176443765871,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001238852273672,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.150122059509158e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001238852128153,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.000587657210417,286.439453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6366577148437,298.6884155273437,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.5509486906448735e-08,0.0012534551788121,-0.0917213484644889,0.0,0.0,0.0,0.0,60.0,18.75105094909668,0.0,-1.0712783193866929e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,0.0001176443765871,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,0.0001238852273672,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392578125,0.0,0.0,9.150122059509158e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,0.0001238852128153,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.000587657210417,286.439453125,294.1499938964844,298.6810913085937,295.9211730957031,299.6366577148437,298.6884155273437,288.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.5509486906448735e-08,0.0012534551788121,-0.0917213484644889,0.0,0.0,0.0,0.0,60.0,18.75105094909668,0.0,-1.0712783193866929e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001178441889351,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001240956480614,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.165662777377293e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001240956189576,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0005886553553864,286.4552001953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6156311035156,298.68212890625,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758496608195856e-08,0.0012555830180644,-0.0923658013343811,0.0,0.0,0.0,0.0,60.0,18.74506187438965,0.0,-1.074920206178831e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001178441889351,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,0.0001240956480614,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,9.165662777377293e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525939941406,0.0,0.0,0.0001240956189576,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,0.0005886553553864,286.4552001953125,294.1499938964844,298.6785583496094,295.9269104003906,299.6156311035156,298.68212890625,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.5758496608195856e-08,0.0012555830180644,-0.0923658013343811,0.0,0.0,0.0,0.0,60.0,18.74506187438965,0.0,-1.074920206178831e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001180592735181,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.00012432213407,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.182391659123824e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001243221195181,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0005897297523915,286.47100830078125,294.1499938964844,298.67901611328125,295.9360046386719,299.5953063964844,298.6811828613281,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,0.0,60.0,18.755199432373047,0.0,-1.07884723377083e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001180592735181,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,0.00012432213407,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2677307128906,0.0,0.0,9.182391659123824e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668762207031,0.0,0.0,0.0001243221195181,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.0,0.0005897297523915,286.47100830078125,294.1499938964844,298.67901611328125,295.9360046386719,299.5953063964844,298.6811828613281,288.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,0.0,60.0,18.755199432373047,0.0,-1.07884723377083e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001181681145681,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0001244367449544,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,9.190857235807924e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001244367304025,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0005902734701521,286.4789428710937,294.1499938964844,298.68023681640625,295.94171142578125,299.5853576660156,298.6819152832031,288.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,0.0,60.0,18.7648983001709,0.0,-1.0808372508108732e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,0.0001182776904897,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,0.0001245521416421,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.19937956496142e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,0.0001245521270902,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28033447265625,0.0,0.0,0.0005908207967877,286.48687744140625,294.1499938964844,298.6820983886719,295.9481506347656,299.5755615234375,298.6831359863281,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,0.0,60.0,18.77626037597656,0.0,-1.082842473465462e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0001184983339044,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0001247844775207,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.216540638590232e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001247844629688,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0005919229588471,286.5027770996094,294.1499938964844,298.6875,295.9630126953125,299.5562438964844,298.6868896484375,288.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,0.0,60.0,18.803272247314453,0.0,-1.086885959011852e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,0.0001184983339044,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959289550781,0.0,0.0,0.0001247844775207,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,9.216540638590232e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001247844629688,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0005919229588471,286.5027770996094,294.1499938964844,298.6875,295.9630126953125,299.5562438964844,298.6868896484375,288.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,0.0,60.0,18.803272247314453,0.0,-1.086885959011852e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0001187195739476,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001250174682354,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.233748278347775e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001250174536835,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0005930281477048,286.51873779296875,294.1499938964844,298.69488525390625,295.9803466796875,299.53765869140625,298.6932373046875,288.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,0.0,60.0,18.83903884887696,0.0,-1.0909479897236453e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0001187195739476,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,0.0001250174682354,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.233748278347775e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001250174536835,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,0.0005930281477048,286.51873779296875,294.1499938964844,298.69488525390625,295.9803466796875,299.53765869140625,298.6932373046875,288.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878279447555,0.0,0.0,0.0,0.0,60.0,18.83903884887696,0.0,-1.0909479897236453e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0001189392933156,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001252488291356,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.250837319996208e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001252488145837,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0005941256531514,286.53472900390625,294.1499938964844,298.70391845703125,295.9997863769531,299.51953125,298.700927734375,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,0.0,60.0,18.8794059753418,0.0,-1.094989485750375e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.0001189392933156,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,0.0001252488291356,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.250837319996208e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001252488145837,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,0.0005941256531514,286.53472900390625,294.1499938964844,298.70391845703125,295.9997863769531,299.51953125,298.700927734375,288.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,0.0,60.0,18.8794059753418,0.0,-1.094989485750375e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001191540723084,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.000125475009554,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.267542918678372e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001254749950021,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0005951985367573,286.5507507324219,294.1499938964844,298.7142944335937,296.0210876464844,299.501953125,298.7101135253906,288.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,0.0,60.0,18.924962997436523,0.0,-1.0989474219513796e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0001191540723084,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,0.000125475009554,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,9.267542918678372e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392944335937,0.0,0.0,0.0001254749950021,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,0.0005951985367573,286.5507507324219,294.1499938964844,298.7142944335937,296.0210876464844,299.501953125,298.7101135253906,288.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,0.0,60.0,18.924962997436523,0.0,-1.0989474219513796e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0001192580384667,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,0.0001255844836123,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3473815917969,0.0,0.0,9.275628690375016e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466186523437,0.0,0.0,0.0001255844690604,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,0.000595717865508,286.55877685546875,294.1499938964844,298.7198486328125,296.0323181152344,299.4934387207031,298.7152404785156,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,0.0,60.0,18.94976043701172,0.0,-1.1008657452293846e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0001193607749883,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.000125692677102,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.283619147026911e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001256926625501,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.0005962310824543,286.5668029785156,294.1499938964844,298.72564697265625,296.0438842773437,299.4850158691406,298.72052001953125,288.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,0.0,60.0,18.975147247314453,0.0,-1.1027631785509585e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.000119559939776,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001259023993043,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.299109660787508e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001259023847524,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0005972259677946,286.5828857421875,294.1499938964844,298.7376403808594,296.06793212890625,299.468505859375,298.7315979003906,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,0.0,60.0,19.0278549194336,0.0,-1.1064460636589505e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.000119559939776,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,0.0001259023993043,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3693542480469,0.0,0.0,9.299109660787508e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686218261719,0.0,0.0,0.0001259023847524,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,0.0005972259677946,286.5828857421875,294.1499938964844,298.7376403808594,296.06793212890625,299.468505859375,298.7315979003906,288.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,0.0,60.0,19.0278549194336,0.0,-1.1064460636589505e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.000119738295325,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001260902208741,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.312981273978949e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0001260902063222,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0005981168942525,286.5990295410156,294.1499938964844,298.75,296.0929260253906,299.4530029296875,298.7435607910156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,0.0,60.0,19.084115982055664,0.0,-1.1097493057832253e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.000119738295325,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001260902208741,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841247558594,0.0,0.0,9.312981273978949e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38336181640625,0.0,0.0,0.0001260902063222,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,0.0005981168942525,286.5990295410156,294.1499938964844,298.75,296.0929260253906,299.4530029296875,298.7435607910156,288.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,0.0,60.0,19.084115982055664,0.0,-1.1097493057832253e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001199088146677,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.000126269791508,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.326244617113844e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001262697769561,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0005989687051624,286.6151733398437,294.1499938964844,298.7623596191406,296.1185302734375,299.4377746582031,298.7554016113281,288.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833147843579354e-08,0.0012775809736922,-0.0990181565284729,0.0,0.0,0.0,0.0,60.0,19.14039421081543,0.0,-1.1129121446629145e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,0.0001199088146677,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,0.000126269791508,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,9.326244617113844e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001262697769561,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0005989687051624,286.6151733398437,294.1499938964844,298.7623596191406,296.1185302734375,299.4377746582031,298.7554016113281,288.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833147843579354e-08,0.0012775809736922,-0.0990181565284729,0.0,0.0,0.0,0.0,60.0,19.14039421081543,0.0,-1.1129121446629145e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001200585247715,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001264274324057,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.33788833208382e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001264274178538,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0005997164989821,286.63134765625,294.1499938964844,298.7743530273437,296.1444396972656,299.4231262207031,298.76727294921875,288.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792118359357,3.851804564192207e-08,0.0012791733024641,-0.0995000302791595,0.0,0.0,0.0,0.0,60.0,19.19605255126953,0.0,-1.115692569442217e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,0.0001200585247715,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001264274324057,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136962890625,0.0,0.0,9.33788833208382e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001264274178538,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41217041015625,0.0,0.0,0.0005997164989821,286.63134765625,294.1499938964844,298.7743530273437,296.1444396972656,299.4231262207031,298.76727294921875,288.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792118359357,3.851804564192207e-08,0.0012791733024641,-0.0995000302791595,0.0,0.0,0.0,0.0,60.0,19.19605255126953,0.0,-1.115692569442217e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,0.0001201268241857,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0001264993625227,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,9.343200508737937e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0001264993479708,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0006000577122904,286.6394348144531,294.1499938964844,298.7801513671875,296.1574401855469,299.4159545898437,298.7731628417969,288.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799387332051,3.8603158003525095e-08,0.0012799000833183,-0.0997198373079299,0.0,0.0,0.0,0.0,60.0,19.2243709564209,0.0,-1.1169621672024733e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,0.0001201875056722,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280700683594,0.0,0.0,0.0001265632599825,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.347920422442256e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001265632454305,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,0.0006003607995808,286.64752197265625,294.1499938964844,298.78570556640625,296.1703796386719,299.4089660644531,298.77886962890625,288.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805850710719,3.867877751417837e-08,0.0012805464211851,-0.0999151244759559,0.0,0.0,0.0,0.0,60.0,19.252016067504883,0.0,-1.118090722229681e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001202956918859,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001266771869268,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,9.35633506742306e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0001266771723749,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.0006009012577123,286.6637268066406,294.1499938964844,298.79608154296875,296.196044921875,299.395263671875,298.78973388671875,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881360299828884e-08,0.0012817017268389,-0.100263275206089,0.0,0.0,0.0,0.0,60.0,19.3057861328125,0.0,-1.1201043292885517e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001202956918859,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,0.0001266771869268,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,9.35633506742306e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427185058594,0.0,0.0,0.0001266771723749,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44195556640625,0.0,0.0,0.0006009012577123,286.6637268066406,294.1499938964844,298.79608154296875,296.196044921875,299.395263671875,298.78973388671875,288.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881360299828884e-08,0.0012817017268389,-0.100263275206089,0.0,0.0,0.0,0.0,60.0,19.3057861328125,0.0,-1.1201043292885517e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001203606007038,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001267455372726,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.36138312681578e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001267455227207,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,0.0006012254743836,286.6799621582031,294.1499938964844,298.8051147460937,296.2210998535156,299.3824768066406,298.79864501953125,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824296718463,3.8894480525186736e-08,0.0012823907891288,-0.1004721000790596,0.0,0.0,0.0,0.0,60.0,19.35288047790528,0.0,-1.1213131045906269e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001203606007038,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001267455372726,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,9.36138312681578e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,0.0001267455227207,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,0.0006012254743836,286.6799621582031,294.1499938964844,298.8051147460937,296.2210998535156,299.3824768066406,298.79864501953125,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824296718463,3.8894480525186736e-08,0.0012823907891288,-0.1004721000790596,0.0,0.0,0.0,0.0,60.0,19.35288047790528,0.0,-1.1213131045906269e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001204049767693,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0001267922634724,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.36483484110795e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001267922489205,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0006014471873641,286.6961669921875,294.1499938964844,298.8125,296.2452697753906,299.3699645996094,298.8061828613281,288.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829068582504,3.894977140816992e-08,0.0012828678591176,-0.1006148532032966,0.0,0.0,0.0,0.0,60.0,19.395431518554688,0.0,-1.12213975000941e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
