time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17718120,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727478027344,0.0,0.0,0.0001204049767693,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47283935546875,0.0,0.0,0.0001267922634724,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,9.36483484110795e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4726257324219,0.0,0.0,0.0001267922489205,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47186279296875,0.0,0.0,0.0006014471873641,286.6961669921875,294.1499938964844,298.8125,296.2452697753906,299.3699645996094,298.8061828613281,288.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829068582504,3.894977140816992e-08,0.0012828678591176,-0.1006148532032966,0.0,0.0,0.0,0.0,60.0,19.395431518554688,0.0,-1.12213975000941e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001204191648866,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001268072082893,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,9.36593787628226e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,0.0001268071937374,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0006015180260874,286.7123718261719,294.1499938964844,298.8179016113281,296.2682189941406,299.3578491210937,298.8119812011719,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830584309995,3.8967431947867226e-08,0.001283019548282,-0.1006604582071304,0.0,0.0,0.0,0.0,60.0,19.43206214904785,0.0,-1.1224039297985656e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,0.0001204191648866,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001268072082893,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882507324219,0.0,0.0,9.36593787628226e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48760986328125,0.0,0.0,0.0001268071937374,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0006015180260874,286.7123718261719,294.1499938964844,298.8179016113281,296.2682189941406,299.3578491210937,298.8119812011719,288.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830584309995,3.8967431947867226e-08,0.001283019548282,-0.1006604582071304,0.0,0.0,0.0,0.0,60.0,19.43206214904785,0.0,-1.1224039297985656e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952087402344,0.0,0.0,0.0001204338186653,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0001268226333195,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957580566406,0.0,0.0,9.367078018840402e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001268226333195,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,0.0006015912513248,286.7204895019531,294.1499938964844,298.8197631835937,296.2791442871094,299.3517761230469,298.8153381347656,288.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832155916839,3.898569289617626e-08,0.0012831765925511,-0.1007075905799865,0.0,0.0,0.0,0.0,60.0,19.45197296142578,0.0,-1.1226769913719181e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.502685546875,0.0,0.0,0.0001204062064061,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028076171875,0.0,0.0,0.0001267935585929,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.364930156152695e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0001267935440409,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018615722656,0.0,0.0,0.0006014532991684,286.7286071777344,294.1499938964844,298.82098388671875,296.2896728515625,299.345947265625,298.81640625,288.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829153565689,3.895125644248765e-08,0.0012828764738515,-0.100618690252304,0.0,0.0,0.0,0.0,60.0,19.463191986083984,0.0,-1.1221620610513129e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001203429274028,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.000126726925373,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.3600079708267e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001267269108211,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0006011372315697,286.7447814941406,294.1499938964844,298.8214416503906,296.3092956542969,299.33428955078125,298.81768798828125,288.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,0.0,60.0,19.483537673950195,0.0,-1.120982560109951e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5176696777344,0.0,0.0,0.0001203429274028,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.000126726925373,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,9.3600079708267e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,0.0001267269108211,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.0006011372315697,286.7447814941406,294.1499938964844,298.8214416503906,296.3092956542969,299.33428955078125,298.81768798828125,288.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,0.0,60.0,19.483537673950195,0.0,-1.120982560109951e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,0.0001202451603603,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001266239705728,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,9.35240459511988e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001266239560209,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0006006488692946,286.7609558105469,294.1499938964844,298.81890869140625,296.3267822265625,299.32281494140625,298.8162536621094,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.8750513908780704e-08,0.0012811658671125,-0.1001003608107566,0.0,0.0,0.0,0.0,60.0,19.494070053100582,0.0,-1.1191617943495661e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326843261719,0.0,0.0,0.0001202451603603,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,0.0001266239705728,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.533203125,0.0,0.0,9.35240459511988e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0001266239560209,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318603515625,0.0,0.0,0.0006006488692946,286.7609558105469,294.1499938964844,298.81890869140625,296.3267822265625,299.32281494140625,298.8162536621094,288.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.8750513908780704e-08,0.0012811658671125,-0.1001003608107566,0.0,0.0,0.0,0.0,60.0,19.494070053100582,0.0,-1.1191617943495661e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.000120106509712,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001264779566554,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,9.341620170744136e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001264779566554,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005999563145451,286.777099609375,294.1499938964844,298.81304931640625,296.3418273925781,299.3114013671875,298.8119812011719,288.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,0.0,60.0,19.49422645568848,0.0,-1.1165820268388417e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,0.000120106509712,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001264779566554,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,9.341620170744136e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,0.0001264779566554,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,0.0005999563145451,286.777099609375,294.1499938964844,298.81304931640625,296.3418273925781,299.3114013671875,298.8119812011719,288.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796887895092,-0.0996540486812591,0.0,0.0,0.0,0.0,60.0,19.49422645568848,0.0,-1.1165820268388417e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.000119921976875,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0001262836449313,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.327267616754398e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001262836303794,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0005990345380268,286.793212890625,294.1499938964844,298.8035888671875,296.3541259765625,299.3000183105469,298.8043518066406,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,0.0,60.0,19.48209381103516,0.0,-1.1131533739217049e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,0.000119921976875,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,0.0001262836449313,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5631408691406,0.0,0.0,9.327267616754398e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625305175781,0.0,0.0,0.0001262836303794,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,0.0005990345380268,286.793212890625,294.1499938964844,298.8035888671875,296.3541259765625,299.3000183105469,298.8043518066406,288.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,0.0,60.0,19.48209381103516,0.0,-1.1131533739217049e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57012939453125,0.0,0.0,0.0001198313766508,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001261882425751,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57061767578125,0.0,0.0,9.32022085180506e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57000732421875,0.0,0.0,0.0001261882280232,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693359375,0.0,0.0,0.0005985819734632,286.80126953125,294.1499938964844,298.79736328125,296.359130859375,299.2943115234375,298.8005676269531,288.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.8234752253174526e-08,0.0012767586158588,-0.0987682864069938,0.0,0.0,0.0,0.0,60.0,19.476524353027344,0.0,-1.1114719455918021e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0001196994780912,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,0.0001260493299923,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,9.309961751569062e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0001260493299923,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5768127441406,0.0,0.0,0.0005979231209494,286.8092956542969,294.1499938964844,298.7901306152344,296.36334228515625,299.2886047363281,298.7940673828125,288.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.807034332226068e-08,0.001275346498005,-0.0983435586094856,0.0,0.0,0.0,0.0,60.0,19.46074676513672,0.0,-1.109026257495316e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.0001194087890326,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0001257432304555,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.287352440878748e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001257432159036,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0005964710726402,286.8253479003906,294.1499938964844,298.7723693847656,296.36920166015625,299.2769775390625,298.7782897949219,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,0.0,60.0,19.41961669921875,0.0,-1.1036460279001405e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.592529296875,0.0,0.0,0.0001194087890326,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,0.0001257432304555,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,9.287352440878748e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001257432159036,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,0.0005964710726402,286.8253479003906,294.1499938964844,298.7723693847656,296.36920166015625,299.2769775390625,298.7782897949219,288.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,0.0,60.0,19.41961669921875,0.0,-1.1036460279001405e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001190701150335,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0001253865921171,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.26101129152812e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001253865775652,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0005947793251834,286.84130859375,294.1499938964844,298.75,296.3713684082031,299.2650451660156,298.7573547363281,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686465634033,-0.096316397190094,0.0,0.0,0.0,0.0,60.0,19.36097717285156,0.0,-1.0973943176395553e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.607421875,0.0,0.0,0.0001190701150335,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0001253865921171,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,9.26101129152812e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,0.0001253865775652,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0005947793251834,286.84130859375,294.1499938964844,298.75,296.3713684082031,299.2650451660156,298.7573547363281,288.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592545826359e-08,0.0012686465634033,-0.096316397190094,0.0,0.0,0.0,0.0,60.0,19.36097717285156,0.0,-1.0973943176395553e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,0.0001186795561807,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.000124975311337,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,9.230634896084666e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001249752967851,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0005928284372203,286.85723876953125,294.1499938964844,298.7201232910156,296.3678283691406,299.25274658203125,298.7308654785156,288.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,0.0,60.0,19.2846908569336,0.0,-1.090206822595974e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6222839355469,0.0,0.0,0.0001186795561807,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.000124975311337,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227722167969,0.0,0.0,9.230634896084666e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001249752967851,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0005928284372203,286.85723876953125,294.1499938964844,298.7201232910156,296.3678283691406,299.25274658203125,298.7308654785156,288.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,0.0,60.0,19.2846908569336,0.0,-1.090206822595974e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.000118231298984,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001245032763108,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.195770689984784e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001245032617589,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0005905893049202,286.87310791015625,294.1499938964844,298.6805725097656,296.35711669921875,299.2398986816406,298.69677734375,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,0.0,60.0,19.18688201904297,0.0,-1.0819866957945125e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,0.000118231298984,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63720703125,0.0,0.0,0.0001245032763108,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6375732421875,0.0,0.0,9.195770689984784e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63702392578125,0.0,0.0,0.0001245032617589,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363830566406,0.0,0.0,0.0005905893049202,286.87310791015625,294.1499938964844,298.6805725097656,296.35711669921875,299.2398986816406,298.69677734375,288.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,0.0,60.0,19.18688201904297,0.0,-1.0819866957945125e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.0001180000544991,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446228027344,0.0,0.0,0.0001242597645614,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,9.177784522762522e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001242597500095,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0005894341738894,286.8810119628906,294.1499938964844,298.6573791503906,296.3492431640625,299.2334289550781,298.6787109375,288.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.5952254506810284e-08,0.001257246476598,-0.0928671732544899,0.0,0.0,0.0,0.0,60.0,19.13534927368164,0.0,-1.0777581849197305e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518859863281,0.0,0.0,0.0001177263839053,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6519775390625,0.0,0.0,0.0001239715784322,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,9.15649943635799e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.0001239715638803,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,0.0005880671669729,286.8888854980469,294.1499938964844,298.63201904296875,296.3397521972656,299.226318359375,298.654541015625,288.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611176230077035e-08,0.001254326547496,-0.0919845327734947,0.0,0.0,0.0,0.0,60.0,19.06604385375977,0.0,-1.0727647747899029e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001171589683508,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001233740476891,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.1123663878534e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001233740476891,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0005852328031323,286.9045715332031,294.1499938964844,298.5751647949219,296.31622314453125,299.2117919921875,298.6035461425781,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,0.0,60.0,18.919984817504883,0.0,-1.0624484048094018e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0001171589683508,298.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001233740476891,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,9.1123663878534e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,0.0001233740476891,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0005852328031323,286.9045715332031,294.1499938964844,298.5751647949219,296.31622314453125,299.2117919921875,298.6035461425781,288.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,0.0,60.0,18.919984817504883,0.0,-1.0624484048094018e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,0.0001165304347523,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001227121829288,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,9.063480683835225e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001227121683768,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0005820931401103,286.920166015625,294.1499938964844,298.5107421875,296.2870178222656,299.1961975097656,298.5448303222656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,0.0,60.0,18.750730514526367,0.0,-1.0510792947115989e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68121337890625,0.0,0.0,0.0001165304347523,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813049316406,0.0,0.0,0.0001227121829288,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,9.063480683835225e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811218261719,0.0,0.0,0.0001227121683768,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0005820931401103,286.920166015625,294.1499938964844,298.5107421875,296.2870178222656,299.1961975097656,298.5448303222656,288.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.4120663627845715e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,0.0,60.0,18.750730514526367,0.0,-1.0510792947115989e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0001158325685537,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001219772893819,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.009202040033416e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0001219772821059,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0005786071997135,286.9356689453125,294.1499938964844,298.4393615722656,296.25262451171875,299.1794128417969,298.47918701171875,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,0.0,60.0,18.55913543701172,0.0,-1.0385275572843969e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957397460937,0.0,0.0,0.0001158325685537,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958312988281,0.0,0.0,0.0001219772893819,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961975097656,0.0,0.0,9.009202040033416e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956481933594,0.0,0.0,0.0001219772821059,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.695068359375,0.0,0.0,0.0005786071997135,286.9356689453125,294.1499938964844,298.4393615722656,296.25262451171875,299.1794128417969,298.47918701171875,288.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250923792138565e-08,0.0012341550318524,-0.085871048271656,0.0,0.0,0.0,0.0,60.0,18.55913543701172,0.0,-1.0385275572843969e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0001150218740804,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001211235867231,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,8.94614786375314e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001211235794471,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0005745575763285,286.9510192871094,294.1499938964844,298.3617858886719,296.21356201171875,299.161376953125,298.40728759765625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224058886530656e-08,0.001225518179126,-0.0832511931657791,0.0,0.0,0.0,0.0,60.0,18.34237098693848,0.0,-1.0240412251505405e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,0.0001150218740804,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0001211235867231,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,8.94614786375314e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100830078125,0.0,0.0,0.0001211235794471,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095031738281,0.0,0.0,0.0005745575763285,286.9510192871094,294.1499938964844,298.3617858886719,296.21356201171875,299.161376953125,298.40728759765625,288.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255503097549,3.224058886530656e-08,0.001225518179126,-0.0832511931657791,0.0,0.0,0.0,0.0,60.0,18.34237098693848,0.0,-1.0240412251505405e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,0.0001145780988736,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0001206562737934,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,8.911632176022977e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172546386719,0.0,0.0,0.0001206562665174,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0005723408539779,286.9586486816406,294.1499938964844,298.32086181640625,296.1924133300781,299.15191650390625,298.3696594238281,288.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208310654386,3.1687545032355053e-08,0.0012207994004711,-0.0818164050579071,0.0,0.0,0.0,0.0,60.0,18.223630905151367,0.0,-1.0161545560549713e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,0.0001140461099566,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245788574219,0.0,0.0,0.0001200960687128,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,8.870255260262638e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243957519531,0.0,0.0,0.0001200960614369,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0005696834996342,286.9662170410156,294.1499938964844,298.2786560058594,296.1703186035156,299.1421203613281,298.3306579589844,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151644332334,3.1024569580040406e-08,0.0012151333503425,-0.0800957679748535,0.0,0.0,0.0,0.0,60.0,18.094282150268555,0.0,-1.0067404332403385e-07,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001126442366512,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001186198205687,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,8.761220669839531e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001186198132927,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.000562680826988,286.98114013671875,294.1499938964844,298.1907043457031,296.1233825683594,299.1214294433594,298.2489929199219,288.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.00120019831229,-0.0755583643913269,0.0,0.0,0.0,0.0,60.0,17.794607162475586,0.0,-9.821422963796068e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7385559082031,0.0,0.0,0.0001126442366512,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386474609375,0.0,0.0,0.0001186198205687,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389831542969,0.0,0.0,8.761220669839531e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001186198132927,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.000562680826988,286.98114013671875,294.1499938964844,298.1907043457031,296.1233825683594,299.1214294433594,298.2489929199219,288.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002276489511,2.927753861570181e-08,0.00120019831229,-0.0755583643913269,0.0,0.0,0.0,0.0,60.0,17.794607162475586,0.0,-9.821422963796068e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0001109862496377,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001168738817796,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,8.632265962660313e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0001168738745036,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0005543988663703,286.9959411621094,294.1499938964844,298.0985717773437,296.0732421875,299.1000061035156,298.1651611328125,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211386921521807e-08,0.0011825329856947,-0.0701862722635269,0.0,0.0,0.0,0.0,60.0,17.46222686767578,0.0,-9.534429779023412e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0001109862496377,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7525939941406,0.0,0.0,0.0001168738817796,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529296875,0.0,0.0,8.632265962660313e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0001168738745036,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518615722656,0.0,0.0,0.0005543988663703,286.9959411621094,294.1499938964844,298.0985717773437,296.0732421875,299.1000061035156,298.1651611328125,288.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118256022688,2.7211386921521807e-08,0.0011825329856947,-0.0701862722635269,0.0,0.0,0.0,0.0,60.0,17.46222686767578,0.0,-9.534429779023412e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0001089566794689,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,0.0001147366492659,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,8.474410424241796e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.00011473664199,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0005442607798613,287.01031494140625,294.1499938964844,298.0030212402344,296.0204772949219,299.07696533203125,298.07891845703125,288.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682265120645752e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,0.0,60.0,17.07425880432129,0.0,-9.188912031277141e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
