time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660827636719,0.0,0.0,0.0001089566794689,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,0.0001147366492659,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664794921875,0.0,0.0,8.474410424241796e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7659912109375,0.0,0.0,0.00011473664199,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0005442607798613,287.01031494140625,294.1499938964844,298.0030212402344,296.0204772949219,299.07696533203125,298.07891845703125,288.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.4682265120645752e-08,0.0011609136126935,-0.0636023804545402,0.0,0.0,0.0,0.0,60.0,17.07425880432129,0.0,-9.188912031277141e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001068492856575,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0001125174603657,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,8.31050201668404e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.0001125174458138,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0005337338661774,287.0244140625,294.1499938964844,297.9046936035156,295.9655456542969,299.0530090332031,297.9919128417969,288.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.056757628917694,0.0,0.0,0.0,0.0,60.0,16.66721534729004,0.0,-8.836892106955929e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793884277344,0.0,0.0,0.0001068492856575,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77947998046875,0.0,0.0,0.0001125174603657,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,8.31050201668404e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7793273925781,0.0,0.0,0.0001125174458138,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787780761719,0.0,0.0,0.0005337338661774,287.0244140625,294.1499938964844,297.9046936035156,295.9655456542969,299.0530090332031,297.9919128417969,288.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.056757628917694,0.0,0.0,0.0,0.0,60.0,16.66721534729004,0.0,-8.836892106955929e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7860412597656,0.0,0.0,0.0001057616173056,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.00011137209367,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864685058594,0.0,0.0,8.225905185099691e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0001113720863941,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,0.0005283007631078,287.0314636230469,294.1499938964844,297.8547058105469,295.9374084472656,299.0409851074219,297.9485778808594,288.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700909431070613e-08,0.001126866438426,-0.0532218776643276,0.0,0.0,0.0,0.0,60.0,16.461158752441406,0.0,-8.657897865305132e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001046987090376,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.792724609375,0.0,0.0,0.0001102528040064,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,8.143235027091578e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7925720214844,0.0,0.0,0.0001102527967304,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0005229913513176,287.0384521484375,294.1499938964844,297.80426025390625,295.9089660644531,299.0287780761719,297.90509033203125,288.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.9376471982468505e-08,0.0011155419051647,-0.0497647933661937,0.0,0.0,0.0,0.0,60.0,16.251018524169922,0.0,-8.484748548198695e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0001027603648253,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001082116286852,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,7.992474274942651e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0001082116214092,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0005133089143782,287.0521545410156,294.1499938964844,297.7024841308594,295.8512878417969,299.0033264160156,297.81817626953125,288.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949065908789,1.6961234194923236e-08,0.0010948895942419,-0.0434560365974903,0.0,0.0,0.0,0.0,60.0,15.837969779968262,0.0,-8.173490328999834e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,0.0001027603648253,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80572509765625,0.0,0.0,0.0001082116286852,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,7.992474274942651e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,0.0001082116214092,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050231933594,0.0,0.0,0.0005133089143782,287.0521545410156,294.1499938964844,297.7024841308594,295.8512878417969,299.0033264160156,297.81817626953125,288.5718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949065908789,1.6961234194923236e-08,0.0010948895942419,-0.0434560365974903,0.0,0.0,0.0,0.0,60.0,15.837969779968262,0.0,-8.173490328999834e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001011577260214,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001065239703166,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,7.867824751883745e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0001065239630406,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0005053033819422,287.06561279296875,294.1499938964844,297.6000061035156,295.7929992675781,298.9765930175781,297.7320861816406,288.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778305586427,1.4964342653911444e-08,0.0010778156574815,-0.0382361449301242,0.0,0.0,0.0,0.0,60.0,15.456244468688965,0.0,-7.920531430727351e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.818359375,0.0,0.0,0.0001011577260214,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8184509277344,0.0,0.0,0.0001065239703166,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187561035156,0.0,0.0,7.867824751883745e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182983398437,0.0,0.0,0.0001065239630406,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,0.0005053033819422,287.06561279296875,294.1499938964844,297.6000061035156,295.7929992675781,298.9765930175781,297.7320861816406,288.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778305586427,1.4964342653911444e-08,0.0010778156574815,-0.0382361449301242,0.0,0.0,0.0,0.0,60.0,15.456244468688965,0.0,-7.920531430727351e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,9.981117909774184e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0001051059953169,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,7.763093890389428e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.000105105988041,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0004985771374776,287.078857421875,294.1499938964844,297.4975280761719,295.73468017578125,298.9486694335937,297.6465759277344,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063484698534,1.3286583389060524e-08,0.0010634714271873,-0.0338480733335018,0.0,0.0,0.0,0.0,60.0,15.106014251708984,0.0,-7.711069827109895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,9.981117909774184e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0001051059953169,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,7.763093890389428e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83087158203125,0.0,0.0,0.000105105988041,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0004985771374776,287.078857421875,294.1499938964844,297.4975280761719,295.73468017578125,298.9486694335937,297.6465759277344,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063484698534,1.3286583389060524e-08,0.0010634714271873,-0.0338480733335018,0.0,0.0,0.0,0.0,60.0,15.106014251708984,0.0,-7.711069827109895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.876104013528676e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.000104000144347,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,7.681416172999889e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,0.0001040001370711,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0004933315212838,287.09197998046875,294.1499938964844,297.3957214355469,295.6768493652344,298.9197692871094,297.56121826171875,288.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522936936467,1.1978152691938249e-08,0.0010522817028686,-0.0304246079176664,0.0,0.0,0.0,0.0,60.0,14.788917541503906,0.0,-7.549662228711895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8433837890625,0.0,0.0,9.876104013528676e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8434753417969,0.0,0.0,0.000104000144347,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,7.681416172999889e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,0.0001040001370711,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0004933315212838,287.09197998046875,294.1499938964844,297.3957214355469,295.6768493652344,298.9197692871094,297.56121826171875,288.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522936936467,1.1978152691938249e-08,0.0010522817028686,-0.0304246079176664,0.0,0.0,0.0,0.0,60.0,14.788917541503906,0.0,-7.549662228711895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.849609375,0.0,0.0,9.832745126914232e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,0.0001035435489029,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499755859375,0.0,0.0,7.647692109458148e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.000103543541627,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0004911656142212,287.0985107421875,294.1499938964844,297.3453063964844,295.64825439453125,298.9049072265625,297.51837158203125,288.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476735187694,1.1437917279977228e-08,0.0010476621100679,-0.0290107876062393,0.0,0.0,0.0,0.0,60.0,14.642132759094238,0.0,-7.483517094897253e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85577392578125,0.0,0.0,9.79658361757174e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001031627616612,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85614013671875,0.0,0.0,7.619566895300522e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,0.0001031627543852,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0004893593140877,287.1050109863281,294.1499938964844,297.2953186035156,295.6199951171875,298.8898620605469,297.4755859375,288.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438183089718,1.0987372789372785e-08,0.0010438072495162,-0.0278315618634223,0.0,0.0,0.0,0.0,60.0,14.502866744995115,0.0,-7.428575798940076e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,9.744105773279443e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,0.0001026101381285,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,7.578750228276476e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001026101308525,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0004867379029747,287.11798095703125,294.1499938964844,297.1969909667969,295.56475830078125,298.85870361328125,297.3900146484375,288.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333524258498984e-08,0.0010382141917943,-0.0261200182139873,0.0,0.0,0.0,0.0,60.0,14.257946014404297,0.0,-7.34920178047105e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,9.744105773279443e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,0.0001026101381285,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86846923828125,0.0,0.0,7.578750228276476e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680114746094,0.0,0.0,0.0001026101308525,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,0.0004867379029747,287.11798095703125,294.1499938964844,297.1969909667969,295.56475830078125,298.85870361328125,297.3900146484375,288.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224552758,1.0333524258498984e-08,0.0010382141917943,-0.0261200182139873,0.0,0.0,0.0,0.0,60.0,14.257946014404297,0.0,-7.34920178047105e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,9.703266550786792e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0001021800853777,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,7.546986307715997e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001021800781018,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,0.0004846979281865,287.1308898925781,294.1499938964844,297.1014099121094,295.5115966796875,298.82647705078125,297.3045959472656,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824699276350657e-09,0.001033863867633,-0.0247879326343536,0.0,0.0,0.0,0.0,60.0,14.03839874267578,0.0,-7.287727754601292e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,9.703266550786792e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0001021800853777,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807373046875,0.0,0.0,7.546986307715997e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802795410156,0.0,0.0,0.0001021800781018,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797912597656,0.0,0.0,0.0004846979281865,287.1308898925781,294.1499938964844,297.1014099121094,295.5115966796875,298.82647705078125,297.3045959472656,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824699276350657e-09,0.001033863867633,-0.0247879326343536,0.0,0.0,0.0,0.0,60.0,14.03839874267578,0.0,-7.287727754601292e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,9.672756277723238e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001018587936414,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,7.523256499553099e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001018587863654,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0004831738770008,287.14373779296875,294.1499938964844,297.0093078613281,295.46112060546875,298.79327392578125,297.22003173828125,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444564241789521e-09,0.0010306123876944,-0.0237926729023456,0.0,0.0,0.0,0.0,60.0,13.840365409851074,0.0,-7.241969512961077e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,9.672756277723238e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001018587936414,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,7.523256499553099e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,0.0001018587863654,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,0.0004831738770008,287.14373779296875,294.1499938964844,297.0093078613281,295.46112060546875,298.79327392578125,297.22003173828125,288.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444564241789521e-09,0.0010306123876944,-0.0237926729023456,0.0,0.0,0.0,0.0,60.0,13.840365409851074,0.0,-7.241969512961077e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.64937498793006e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0001016125752357,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,7.505070971092209e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,0.0001016125679598,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0004820059111807,287.15655517578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7591857910156,297.1367492675781,288.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153250601912076e-09,0.0010281208669766,-0.0230299141258001,0.0,0.0,0.0,0.0,60.0,13.660926818847656,0.0,-7.20700086276338e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048156738281,0.0,0.0,9.64937498793006e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9048767089844,0.0,0.0,0.0001016125752357,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051513671875,0.0,0.0,7.505070971092209e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,0.0001016125679598,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0004820059111807,287.15655517578125,294.1499938964844,296.9213562011719,295.4138488769531,298.7591857910156,297.1367492675781,288.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153250601912076e-09,0.0010281208669766,-0.0230299141258001,0.0,0.0,0.0,0.0,60.0,13.660926818847656,0.0,-7.20700086276338e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109191894531,0.0,0.0,9.638503979658708e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,0.0001014981025946,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112548828125,0.0,0.0,7.496616308344528e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91082763671875,0.0,0.0,0.0001014980953186,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9103698730469,0.0,0.0,0.0004814629210159,287.1629638671875,294.1499938964844,296.879150390625,295.3916015625,298.7420349121094,297.09521484375,288.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017814939227264e-09,0.0010269628837704,-0.0226752832531929,0.0,0.0,0.0,0.0,60.0,13.573477745056152,0.0,-7.190772066678619e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170227050781,0.0,0.0,9.630706335883588e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001014159934129,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,7.490551070077345e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0001014159861369,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,0.0004810734244529,287.1693420410156,294.1499938964844,296.8382263183594,295.370361328125,298.724609375,297.0542907714844,288.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920663319145206e-09,0.0010261326096951,-0.0224208906292915,0.0,0.0,0.0,0.0,60.0,13.493049621582031,0.0,-7.179141903179699e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.618778130970897e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,0.0001012903812807,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,7.4812734965235e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0001012903740047,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004804775526281,287.18212890625,294.1499938964844,296.7606201171875,295.33123779296875,298.68914794921875,296.9750061035156,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772041759641525e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,0.0,60.0,13.347054481506348,0.0,-7.161368387187397e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.618778130970897e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,0.0001012903812807,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,7.4812734965235e-05,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,0.0001012903740047,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,0.0004804775526281,287.18212890625,294.1499938964844,296.7606201171875,295.33123779296875,298.68914794921875,296.9750061035156,288.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772041759641525e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,0.0,60.0,13.347054481506348,0.0,-7.161368387187397e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,9.610861161490902e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001012070133583,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,7.475115853594616e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001012070060824,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0004800821188837,287.19488525390625,294.1499938964844,296.68927001953125,295.2969970703125,298.6530456542969,296.8991394042969,288.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,0.0,60.0,13.218144416809082,0.0,-7.149585457000286e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413757324219,0.0,0.0,9.610861161490902e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001012070133583,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,7.475115853594616e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.0,0.0,0.0001012070060824,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408569335937,0.0,0.0,0.0004800821188837,287.19488525390625,294.1499938964844,296.68927001953125,295.2969970703125,298.6530456542969,296.8991394042969,288.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673407769776986e-09,0.0010240166448056,-0.0217734351754188,0.0,0.0,0.0,0.0,60.0,13.218144416809082,0.0,-7.149585457000286e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,9.60606848821044e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001011565400403,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.47138838050887e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001011565327644,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0004798427107743,287.2076416015625,294.1499938964844,296.62481689453125,295.2682800292969,298.6165466308594,296.826904296875,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,0.0,60.0,13.104238510131836,0.0,-7.142456581732405e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,9.60606848821044e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001011565400403,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,7.47138838050887e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534912109375,0.0,0.0,0.0001011565327644,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,0.0004798427107743,287.2076416015625,294.1499938964844,296.62481689453125,295.2682800292969,298.6165466308594,296.826904296875,288.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613693758263707e-09,0.0010235059307888,-0.0216170661151409,0.0,0.0,0.0,0.0,60.0,13.104238510131836,0.0,-7.142456581732405e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,9.603908256394789e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0001011337881209,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,7.469707634299994e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,0.0001011337808449,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000479734793771,287.22039794921875,294.1499938964844,296.5679626464844,295.2455749511719,298.5797119140625,296.75897216796875,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,0.0,60.0,13.005176544189451,0.0,-7.139244218024032e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,9.603908256394789e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9658203125,0.0,0.0,0.0001011337881209,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9660949707031,0.0,0.0,7.469707634299994e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9656677246094,0.0,0.0,0.0001011337808449,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.000479734793771,287.22039794921875,294.1499938964844,296.5679626464844,295.2455749511719,298.5797119140625,296.75897216796875,288.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,0.0,60.0,13.005176544189451,0.0,-7.139244218024032e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,9.603480430087076e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718933105469,0.0,0.0,0.0001011292843031,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,7.469375123037025e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,0.0001011292770272,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0004797134315595,287.2267761230469,294.1499938964844,296.5426330566406,295.2366943359375,298.5612487792969,296.72564697265625,288.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,0.0,60.0,12.958873748779297,0.0,-7.138608282275527e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,9.603707439964636e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779968261719,0.0,0.0,0.0001011316780932,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.978271484375,0.0,0.0,7.46955192880705e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9778747558594,0.0,0.0,0.0001011316708172,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,0.0004797247820533,287.2331237792969,294.1499938964844,296.5194396972656,295.22955322265625,298.542724609375,296.6944580078125,288.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,0.0,60.0,12.91891098022461,0.0,-7.138945790075013e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,9.604862134438008e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0001011438362183,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,7.47044978197664e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001011438289424,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0004797824367415,287.2458801269531,294.1499938964844,296.4798889160156,295.220703125,298.50567626953125,296.6363525390625,288.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,0.0,60.0,12.849601745605469,0.0,-7.14066246132461e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,9.604862134438008e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,0.0001011438362183,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9904479980469,0.0,0.0,7.47044978197664e-05,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0001011438289424,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0004797824367415,287.2458801269531,294.1499938964844,296.4798889160156,295.220703125,298.50567626953125,296.6363525390625,288.7575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,0.0,60.0,12.849601745605469,0.0,-7.14066246132461e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,9.606799721950664e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001011642380035,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.471956632798538e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,0.0001011642307275,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0004798792360816,287.25860595703125,294.1499938964844,296.45001220703125,295.2196350097656,298.46881103515625,296.5868530273437,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,0.0,60.0,12.800257682800291,0.0,-7.143543712118118e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,9.606799721950664e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023803710937,0.0,0.0,0.0001011642380035,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.471956632798538e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,0.0001011642307275,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018310546875,0.0,0.0,0.0004798792360816,287.25860595703125,294.1499938964844,296.45001220703125,295.2196350097656,298.46881103515625,296.5868530273437,288.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,0.0,60.0,12.800257682800291,0.0,-7.143543712118118e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
