time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,9.609373955754565e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001011913482216,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,7.473958976333961e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001011913409456,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0004800078459084,287.2713317871094,294.1499938964844,296.4277648925781,295.2248229980469,298.43218994140625,296.5443725585937,288.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,0.0,60.0,12.764877319335938,0.0,-7.147372826921129e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145263671875,0.0,0.0,9.609373955754565e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0145874023437,0.0,0.0,0.0001011913482216,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,7.473958976333961e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,0.0001011913409456,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0004800078459084,287.2713317871094,294.1499938964844,296.4277648925781,295.2248229980469,298.43218994140625,296.5443725585937,288.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,0.0,60.0,12.764877319335938,0.0,-7.147372826921129e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,9.613468864699826e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001012344655464,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,7.477143662981689e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001012344582704,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,0.0004802123876288,287.2840576171875,294.1499938964844,296.410400390625,295.2341613769531,298.3958740234375,296.507568359375,288.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,0.0,60.0,12.74104118347168,0.0,-7.153465020337535e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,9.613468864699826e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0001012344655464,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,7.477143662981689e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.0001012344582704,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,0.0004802123876288,287.2840576171875,294.1499938964844,296.410400390625,295.2341613769531,298.3958740234375,296.507568359375,288.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.705894671834358e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,0.0,60.0,12.74104118347168,0.0,-7.153465020337535e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328369140625,0.0,0.0,9.61664627538994e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03289794921875,0.0,0.0,0.0001012679276755,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,7.479615305783227e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03277587890625,0.0,0.0,0.0001012679203995,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,0.0004803711199201,287.2904357910156,294.1499938964844,296.4034423828125,295.2402648925781,298.3778686523437,296.49176025390625,288.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,0.0,60.0,12.734527587890623,0.0,-7.15819510332949e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,9.620274795452131e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001013061337289,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392761230469,0.0,0.0,7.482436922146007e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03887939453125,0.0,0.0,0.0001013061264529,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384826660156,0.0,0.0,0.0004805523494724,287.2967834472656,294.1499938964844,296.3975830078125,295.24725341796875,298.35992431640625,296.4768981933594,288.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,0.0,60.0,12.729903221130373,0.0,-7.16359807029221e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.630875138100237e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0001014177687466,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.4906820373144e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0001014177614706,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004810818936675,287.3095397949219,294.1499938964844,296.388916015625,295.2637939453125,298.32470703125,296.45379638671875,288.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,0.0,60.0,12.734113693237305,0.0,-7.179394145850895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512084960937,0.0,0.0,9.630875138100237e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0001014177687466,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,7.4906820373144e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511474609375,0.0,0.0,0.0001014177614706,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507202148437,0.0,0.0,0.0004810818936675,287.3095397949219,294.1499938964844,296.388916015625,295.2637939453125,298.32470703125,296.45379638671875,288.8128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922768301999895e-09,0.0010261480929329,-0.0224264059215784,0.0,0.0,0.0,0.0,60.0,12.734113693237305,0.0,-7.179394145850895e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,9.644427336752416e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0001015604721033,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,7.501222717110068e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001015604648273,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0004817588196601,287.3222961425781,294.1499938964844,296.3840637207031,295.28338623046875,298.2901611328125,296.4367370605469,288.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091612795941728e-09,0.0010275922250002,-0.0228685215115547,0.0,0.0,0.0,0.0,60.0,12.750630378723145,0.0,-7.199612639396946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,9.644427336752416e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06353759765625,0.0,0.0,0.0001015604721033,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06378173828125,0.0,0.0,7.501222717110068e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001015604648273,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,0.0004817588196601,287.3222961425781,294.1499938964844,296.3840637207031,295.28338623046875,298.2901611328125,296.4367370605469,288.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091612795941728e-09,0.0010275922250002,-0.0228685215115547,0.0,0.0,0.0,0.0,60.0,12.750630378723145,0.0,-7.199612639396946e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.660462092142552e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0001017293325276,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,7.513693708460778e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.0001017293252516,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752868652344,0.0,0.0,0.000482559815282,287.3350830078125,294.1499938964844,296.3826599121094,295.3056945800781,298.25616455078125,296.4237670898437,288.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,0.0,60.0,12.776042938232422,0.0,-7.223572850989515e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07574462890625,0.0,0.0,9.660462092142552e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,0.0001017293325276,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760498046875,0.0,0.0,7.513693708460778e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07568359375,0.0,0.0,0.0001017293252516,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752868652344,0.0,0.0,0.000482559815282,287.3350830078125,294.1499938964844,296.3826599121094,295.3056945800781,298.25616455078125,296.4237670898437,288.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293100494891,9.291396096955395e-09,0.0010293007362633,-0.0233916323632001,0.0,0.0,0.0,0.0,60.0,12.776042938232422,0.0,-7.223572850989515e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.67929809121415e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001019276824081,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.528343849116936e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0001019276751321,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,0.0004835007130168,287.3478698730469,294.1499938964844,296.3843688964844,295.3303527832031,298.2227783203125,296.4147033691406,288.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,0.0,60.0,12.810327529907228,0.0,-7.25176931837268e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08807373046875,0.0,0.0,9.67929809121415e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.088134765625,0.0,0.0,0.0001019276824081,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,7.528343849116936e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,0.0001019276751321,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,0.0004835007130168,287.3478698730469,294.1499938964844,296.3843688964844,295.3303527832031,298.2227783203125,296.4147033691406,288.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526075039900661e-09,0.0010313072707504,-0.0240060910582542,0.0,0.0,0.0,0.0,60.0,12.810327529907228,0.0,-7.25176931837268e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,9.68887616181746e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09429931640625,0.0,0.0,0.0001020285490085,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,7.53579442971386e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0001020285417325,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.0004839791799895,287.3542785644531,294.1499938964844,296.3862609863281,295.3434753417969,298.2060852050781,296.4099426269531,288.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416909620508e-09,0.0010323275346308,-0.024318553507328,0.0,0.0,0.0,0.0,60.0,12.82741928100586,0.0,-7.266129387062392e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.69971515587531e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004638671875,0.0,0.0,0.0001021426796796,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1006774902344,0.0,0.0,7.544224354205653e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0001021426796796,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0999450683594,0.0,0.0,0.0004845205985475,287.36065673828125,294.1499938964844,296.3887939453125,295.3570251464844,298.1894836425781,296.4061584472656,288.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780459109265394e-09,0.0010334828402847,-0.0246721114963293,0.0,0.0,0.0,0.0,60.0,12.847232818603516,0.0,-7.282395131369412e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.723256516736e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001023905861075,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,7.562534301541746e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001023905861075,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0004856965388171,287.3735046386719,294.1499938964844,296.39556884765625,295.3853454589844,298.1573486328125,296.40411376953125,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359894949942,-0.0254400111734867,0.0,0.0,0.0,0.0,60.0,12.897841453552246,0.0,-7.317787265037623e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.723256516736e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128234863281,0.0,0.0,0.0001023905861075,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,7.562534301541746e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127014160156,0.0,0.0,0.0001023905861075,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123352050781,0.0,0.0,0.0004856965388171,287.3735046386719,294.1499938964844,296.39556884765625,295.3853454589844,298.1573486328125,296.40411376953125,288.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073770262408745e-08,0.0010359894949942,-0.0254400111734867,0.0,0.0,0.0,0.0,60.0,12.897841453552246,0.0,-7.317787265037623e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,9.74769500317052e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0001026479294523,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,7.581541285617277e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001026479221764,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0004869172698818,287.3863525390625,294.1499938964844,296.4043884277344,295.4149475097656,298.1259765625,296.40557861328125,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,0.0,60.0,12.955013275146484,0.0,-7.354618247745749e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,9.74769500317052e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,0.0001026479294523,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,7.581541285617277e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1251220703125,0.0,0.0,0.0001026479221764,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0004869172698818,287.3863525390625,294.1499938964844,296.4043884277344,295.4149475097656,298.1259765625,296.40557861328125,288.875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378248482822984e-08,0.0010385931236669,-0.0262371003627777,0.0,0.0,0.0,0.0,60.0,12.955013275146484,0.0,-7.354618247745749e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.77281160885468e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0001029124177875,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,7.601076504215598e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001029124177875,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,0.0004881719069089,287.3992614746094,294.1499938964844,296.41485595703125,295.44549560546875,298.0952453613281,296.4094543457031,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,0.0,60.0,13.01626205444336,0.0,-7.392567624719959e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,9.77281160885468e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,0.0001029124177875,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1379089355469,0.0,0.0,7.601076504215598e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001029124177875,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371765136719,0.0,0.0,0.0004881719069089,287.3992614746094,294.1499938964844,296.41485595703125,295.44549560546875,298.0952453613281,296.4094543457031,288.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,0.0,60.0,13.01626205444336,0.0,-7.392567624719959e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,9.798380779102445e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.150146484375,0.0,0.0,0.000103181671875,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,7.620963879162446e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,0.000103181671875,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0004894491285085,287.4121398925781,294.1499938964844,296.4266052246094,295.4765930175781,298.0649108886719,296.4151611328125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,0.0,60.0,13.08058261871338,0.0,-7.431301440874449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15008544921875,0.0,0.0,9.798380779102445e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.150146484375,0.0,0.0,0.000103181671875,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,7.620963879162446e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1500244140625,0.0,0.0,0.000103181671875,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.149658203125,0.0,0.0,0.0004894491285085,287.4121398925781,294.1499938964844,296.4266052246094,295.4765930175781,298.0649108886719,296.4151611328125,288.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,0.0,60.0,13.08058261871338,0.0,-7.431301440874449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,9.81118791969493e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001033165463013,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1565856933594,0.0,0.0,7.630925392732024e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,0.0001033165390253,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1558837890625,0.0,0.0,0.0004900888889096,287.4186096191406,294.1499938964844,296.432861328125,295.4922180175781,298.04998779296875,296.41900634765625,288.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,0.0,60.0,13.11414623260498,0.0,-7.45074117958211e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625671386719,0.0,0.0,9.82387355179526e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0001034501328831,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.162841796875,0.0,0.0,7.640791591256857e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625061035156,0.0,0.0,0.0001034501256071,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1621398925781,0.0,0.0,0.000490722595714,287.425048828125,294.1499938964844,296.4393005371094,295.50787353515625,298.03521728515625,296.42333984375,288.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,0.0,60.0,13.148143768310549,0.0,-7.470021046174224e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,9.84893340501003e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001037140245898,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,7.660283154109493e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001037140173139,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,0.0004919744096696,287.43798828125,294.1499938964844,296.4525451660156,295.5390319824219,298.0060729980469,296.4330749511719,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,0.0,60.0,13.216877937316896,0.0,-7.50818074379822e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750793457031,0.0,0.0,9.84893340501003e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001037140245898,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1753234863281,0.0,0.0,7.660283154109493e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1750183105469,0.0,0.0,0.0001037140173139,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,0.0004919744096696,287.43798828125,294.1499938964844,296.4525451660156,295.5390319824219,298.0060729980469,296.4330749511719,288.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,0.0,60.0,13.216877937316896,0.0,-7.50818074379822e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.872778173303232e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,0.0001039651178871,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.678828842472285e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.0001039651178871,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0004931654548272,287.4509582519531,294.1499938964844,296.4660339355469,295.5696716308594,297.9778137207031,296.4443054199219,288.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.19367129514103e-08,0.0010519188363105,-0.0303161721676588,0.0,0.0,0.0,0.0,60.0,13.28562831878662,0.0,-7.544579716523003e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875915527344,0.0,0.0,9.872778173303232e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,0.0001039651178871,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878662109375,0.0,0.0,7.678828842472285e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,0.0001039651178871,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.18719482421875,0.0,0.0,0.0004931654548272,287.4509582519531,294.1499938964844,296.4660339355469,295.5696716308594,297.9778137207031,296.4443054199219,288.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.19367129514103e-08,0.0010519188363105,-0.0303161721676588,0.0,0.0,0.0,0.0,60.0,13.28562831878662,0.0,-7.544579716523003e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.895524271996692e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0001042046424117,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,7.69651960581541e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,0.0001042046351358,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,0.0004943016683682,287.46392822265625,294.1499938964844,296.4793701171875,295.5993957519531,297.950439453125,296.45672607421875,288.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220112033389796e-08,0.0010543427197262,-0.0310577787458896,0.0,0.0,0.0,0.0,60.0,13.353876113891602,0.0,-7.57938281026327e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001647949219,0.0,0.0,9.895524271996692e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0001042046424117,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,7.69651960581541e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,0.0001042046351358,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,0.0004943016683682,287.46392822265625,294.1499938964844,296.4793701171875,295.5993957519531,297.950439453125,296.45672607421875,288.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220112033389796e-08,0.0010543427197262,-0.0310577787458896,0.0,0.0,0.0,0.0,60.0,13.353876113891602,0.0,-7.57938281026327e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,9.90717817330733e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.207275390625,0.0,0.0,0.0001043273659888,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,7.70558399381116e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001043273587129,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,0.000494883803185,287.4712219238281,294.1499938964844,296.4866638183594,295.61553955078125,297.9356384277344,296.4637756347656,288.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555965127423,1.2365315882334473e-08,0.0010555841727182,-0.0314377322793006,0.0,0.0,0.0,0.0,60.0,13.39034366607666,0.0,-7.597245854640279e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,9.91632550721988e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128295898437,0.0,0.0,0.0001044236996676,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130432128906,0.0,0.0,7.71269915276207e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,0.0001044236923917,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123718261719,0.0,0.0,0.0004953407915309,287.4769287109375,294.1499938964844,296.4922180175781,295.6278991699219,297.9239807128906,296.46929931640625,288.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565716074779,1.2479293154399327e-08,0.0010565591510385,-0.0317359641194343,0.0,0.0,0.0,0.0,60.0,13.41899299621582,0.0,-7.611282626385218e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,9.927080100169404e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,0.0001045369426719,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,7.721063593635336e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,0.000104536935396,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0004958779900334,287.4834289550781,294.1499938964844,296.4983215332031,295.6415710449219,297.91064453125,296.4755859375,288.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577189968898,1.2613287303508969e-08,0.0010577064240351,-0.0320865623652935,0.0,0.0,0.0,0.0,60.0,13.45213222503662,0.0,-7.627799902820699e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.936672722687943e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001046379547915,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,7.728524360572919e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,0.0001046379547915,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0004963571554981,287.48992919921875,294.1499938964844,296.5041809082031,295.65478515625,297.8976135253906,296.48175048828125,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732802368020657e-08,0.0010587263386696,-0.0323992706835269,0.0,0.0,0.0,0.0,60.0,13.483028411865234,0.0,-7.64254863838687e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.954016422852874e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0001048205958795,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.742013985989615e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,0.0001048205886036,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0004972234601154,287.5029296875,294.1499938964844,296.51495361328125,295.6797180175781,297.8721618652344,296.4931640625,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948898842068957e-08,0.0010605765273794,-0.0329646468162536,0.0,0.0,0.0,0.0,60.0,13.539674758911133,0.0,-7.669250834396736e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.954016422852874e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0001048205958795,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382507324219,0.0,0.0,7.742013985989615e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,0.0001048205886036,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,0.0004972234601154,287.5029296875,294.1499938964844,296.51495361328125,295.6797180175781,297.8721618652344,296.4931640625,288.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948898842068957e-08,0.0010605765273794,-0.0329646468162536,0.0,0.0,0.0,0.0,60.0,13.539674758911133,0.0,-7.669250834396736e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.969258098863064e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0001049811035045,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,7.753868703730404e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,0.0001049810962285,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004979848745279,287.51593017578125,294.1499938964844,296.5241394042969,295.7022705078125,297.8475341796875,296.5032653808594,288.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138811816304496e-08,0.0010622013360261,-0.0334614962339401,0.0,0.0,0.0,0.0,60.0,13.589519500732422,0.0,-7.69275558809568e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
