time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506408691406,0.0,0.0,9.969258098863064e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0001049811035045,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,7.753868703730404e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505798339844,0.0,0.0,0.0001049810962285,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,0.0004979848745279,287.51593017578125,294.1499938964844,296.5241394042969,295.7022705078125,297.8475341796875,296.5032653808594,288.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138811816304496e-08,0.0010622013360261,-0.0334614962339401,0.0,0.0,0.0,0.0,60.0,13.589519500732422,0.0,-7.69275558809568e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.982853953260928e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0001051242652465,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.764442852931097e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001051242652465,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,0.0004986639833077,287.5289611816406,294.1499938964844,296.5313720703125,295.7221374511719,297.8233642578125,296.51220703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308205204509704e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,0.0,60.0,13.634368896484377,0.0,-7.71375212593739e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633056640625,0.0,0.0,9.982853953260928e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633361816406,0.0,0.0,0.0001051242652465,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.764442852931097e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001051242652465,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,0.0004986639833077,287.5289611816406,294.1499938964844,296.5313720703125,295.7221374511719,297.8233642578125,296.51220703125,288.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308205204509704e-08,0.0010636503575369,-0.0339046418666839,0.0,0.0,0.0,0.0,60.0,13.634368896484377,0.0,-7.71375212593739e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.994109132094307e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,0.000105242790596,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,7.773197285132483e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.000105242790596,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0004992262111045,287.5419616699219,294.1499938964844,296.53631591796875,295.73895263671875,297.79962158203125,296.5196228027344,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,0.0,60.0,13.672143936157228,0.0,-7.731155449164363e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27593994140625,0.0,0.0,9.994109132094307e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760009765625,0.0,0.0,0.000105242790596,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,7.773197285132483e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759094238281,0.0,0.0,0.000105242790596,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0004992262111045,287.5419616699219,294.1499938964844,296.53631591796875,295.73895263671875,297.79962158203125,296.5196228027344,288.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448444136088256e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,0.0,60.0,13.672143936157228,0.0,-7.731155449164363e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,9.999699977925049e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2823181152344,0.0,0.0,0.0001053016676451,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,7.777545397402719e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2822265625,0.0,0.0,0.0001053016603691,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0004995054914616,287.5484619140625,294.1499938964844,296.5378112792969,295.7460632324219,297.7877502441406,296.52349853515625,289.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,0.0,60.0,13.691548347473145,0.0,-7.739807728057714e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001000377451418,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,0.0001053445739671,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2888488769531,0.0,0.0,7.780714804539457e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,0.0001053445666912,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,0.0004997090436518,287.5549621582031,294.1499938964844,296.5386047363281,295.7522888183594,297.7760009765625,296.5264892578125,289.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568864254409618e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,0.0,60.0,13.706326484680176,0.0,-7.746115926465792e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.000100100194686,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.000105410334072,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.785571506246924e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0001054103267961,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0005000209785066,287.5679626464844,294.1499938964844,296.5378723144531,295.7618408203125,297.7529602050781,296.5294189453125,289.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674901224289e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,0.0,60.0,13.724818229675291,0.0,-7.755789965813167e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.000100100194686,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.000105410334072,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,7.785571506246924e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0001054103267961,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,0.0005000209785066,287.5679626464844,294.1499938964844,296.5378723144531,295.7618408203125,297.7529602050781,296.5294189453125,289.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674901224289e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,0.0,60.0,13.724818229675291,0.0,-7.755789965813167e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0001001451964839,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.000105457722384,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,7.789071969455108e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.000105457722384,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0005002457764931,287.5809631347656,294.1499938964844,296.53375244140625,295.7672119140625,297.7302551269531,296.5290832519531,289.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,0.0,60.0,13.732381820678713,0.0,-7.762765363850124e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,0.0001001451964839,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.000105457722384,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,7.789071969455108e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,0.000105457722384,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135681152344,0.0,0.0,0.0005002457764931,287.5809631347656,294.1499938964844,296.53375244140625,295.7672119140625,297.7302551269531,296.5290832519531,289.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702748269395217e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,0.0,60.0,13.732381820678713,0.0,-7.762765363850124e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001001750206341,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.000105489132693,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.79139154474251e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.000105489125417,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.000500394788105,287.59393310546875,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.5259094238281,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,0.0,60.0,13.73058795928955,0.0,-7.767389575974448e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265686035156,0.0,0.0,0.0001001750206341,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.000105489132693,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.79139154474251e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,0.000105489125417,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,0.000500394788105,287.59393310546875,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.5259094238281,289.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739907878118629e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,0.0,60.0,13.73058795928955,0.0,-7.767389575974448e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0001001889686449,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.0001055038155755,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.792476390022784e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0001055038082995,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0005004644044674,287.60223388671875,294.1499938964844,296.5187683105469,295.7660217285156,297.6934509277344,296.5232849121094,289.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757281536186385e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,0.0,60.0,13.727362632751465,0.0,-7.769552468062103e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.000100188786746,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0001055036264006,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,7.792461838107556e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0001055036191246,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,0.0005004635313525,287.6068725585937,294.1499938964844,296.51397705078125,295.76397705078125,297.6854553222656,296.5194702148437,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,0.0,60.0,13.717961311340332,0.0,-7.769524046352674e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001001928467303,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0001055078973877,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.792777614668012e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0001055078973877,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0005004837876185,287.61334228515625,294.1499938964844,296.50634765625,295.7599792480469,297.67431640625,296.5159606933594,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,0.0,60.0,13.710663795471191,0.0,-7.770153587216555e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0001001907512545,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001055057000485,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.792615360813215e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351806640625,0.0,0.0,0.0001055056927725,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,0.0005004733684472,287.61981201171875,294.1499938964844,296.4975891113281,295.754638671875,297.6632080078125,296.51080322265625,289.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,0.0,60.0,13.697765350341797,0.0,-7.769829579729048e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001001801647362,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0001054945460055,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.79179172241129e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001054945460055,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0005004204576835,287.6327514648437,294.1499938964844,296.47637939453125,295.7396545410156,297.64093017578125,296.49658203125,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,0.0,60.0,13.660300254821776,0.0,-7.768186804923971e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,0.0001001801647362,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.0001054945460055,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,7.79179172241129e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0001054945460055,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0005004204576835,287.6327514648437,294.1499938964844,296.47637939453125,295.7396545410156,297.64093017578125,296.49658203125,289.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,0.0,60.0,13.660300254821776,0.0,-7.768186804923971e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0001001588389044,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0001054720851243,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.790132804075256e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001054720851243,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.000500313937664,287.6456298828125,294.1499938964844,296.45001220703125,295.7186889648437,297.61865234375,296.47833251953125,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,0.0,60.0,13.61170482635498,0.0,-7.764879939031746e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0001001588389044,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0001054720851243,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.790132804075256e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001054720851243,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.000500313937664,287.6456298828125,294.1499938964844,296.45001220703125,295.7186889648437,297.61865234375,296.47833251953125,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,0.0,60.0,13.61170482635498,0.0,-7.764879939031746e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0001001478303805,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001054605017998,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.789276423864067e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001054604945238,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0005002589314244,287.6585388183594,294.1499938964844,296.41998291015625,295.69158935546875,297.5962219238281,296.4559326171875,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,0.0,60.0,13.55038070678711,0.0,-7.763173215380449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0001001478303805,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,0.0001054605017998,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.789276423864067e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0001054604945238,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,0.0005002589314244,287.6585388183594,294.1499938964844,296.41998291015625,295.69158935546875,297.5962219238281,296.4559326171875,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,0.0,60.0,13.55038070678711,0.0,-7.763173215380449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0001001652781269,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0001054788663168,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.790633389959112e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0001054788663168,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0005003461265005,287.67138671875,294.1499938964844,296.38818359375,295.6588439941406,297.5735778808594,296.42974853515625,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,0.0,60.0,13.477302551269531,0.0,-7.765877541032752e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.0001001652781269,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0001054788663168,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.790633389959112e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0001054788663168,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.0005003461265005,287.67138671875,294.1499938964844,296.38818359375,295.6588439941406,297.5735778808594,296.42974853515625,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727756709158712e-08,0.0010672353673726,-0.0350021384656429,0.0,0.0,0.0,0.0,60.0,13.477302551269531,0.0,-7.765877541032752e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0001001928249024,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0001055078828358,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.792776159476489e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,0.0001055078755598,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0005004837294109,287.6778259277344,294.1499938964844,296.37164306640625,295.6404724121094,297.56207275390625,296.4146423339844,289.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762083916901702e-08,0.0010675279190763,-0.0350919291377067,0.0,0.0,0.0,0.0,60.0,13.434414863586426,0.0,-7.770150745045613e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,0.0001002095013973,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0001055254397215,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.794073462719098e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,0.0001055254324455,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0005005670245736,287.6842346191406,294.1499938964844,296.354736328125,295.620849609375,297.5506591796875,296.4007568359375,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782858410138488e-08,0.0010677058016881,-0.0351462699472904,0.0,0.0,0.0,0.0,60.0,13.39495086669922,0.0,-7.772736410061044e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.000100283883512,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0001056037726812,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.799858576618135e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0001056037654052,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0005009385640732,287.69708251953125,294.1499938964844,296.3197631835937,295.5780334472656,297.5274963378906,296.3694763183594,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538051877356e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,0.0,60.0,13.304410934448242,0.0,-7.784279887346204e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.000100283883512,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0001056037726812,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.799858576618135e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,0.0001056037654052,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,0.0005009385640732,287.69708251953125,294.1499938964844,296.3197631835937,295.5780334472656,297.5274963378906,296.3694763183594,289.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875538051877356e-08,0.0010684980079531,-0.0353886857628822,0.0,0.0,0.0,0.0,60.0,13.304410934448242,0.0,-7.784279887346204e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0001003828729153,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0001057080080499,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.807557267369702e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.000105708000774,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,0.0005014330381527,287.7099304199219,294.1499938964844,296.283447265625,295.5308532714844,297.5040283203125,296.336181640625,289.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112698256969,0.0,0.0,0.0,0.0,60.0,13.206963539123535,0.0,-7.79965461106258e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,0.0001003828729153,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,0.0001057080080499,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.807557267369702e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400634765625,0.0,0.0,0.000105708000774,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,0.0005014330381527,287.7099304199219,294.1499938964844,296.283447265625,295.5308532714844,297.5040283203125,296.336181640625,289.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998869619058496e-08,0.0010695520322769,-0.0357112698256969,0.0,0.0,0.0,0.0,60.0,13.206963539123535,0.0,-7.79965461106258e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.000100505836599,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0001058374909916,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.817121513653547e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0001058374909916,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0005020472453907,287.7227478027344,294.1499938964844,296.2459411621094,295.47967529296875,297.4802551269531,296.3008728027344,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152079508278348e-08,0.0010708619374781,-0.0361119881272316,0.0,0.0,0.0,0.0,60.0,13.102676391601562,0.0,-7.818774605539147e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.000100505836599,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,0.0001058374909916,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.817121513653547e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0001058374909916,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0005020472453907,287.7227478027344,294.1499938964844,296.2459411621094,295.47967529296875,297.4802551269531,296.3008728027344,289.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152079508278348e-08,0.0010708619374781,-0.0361119881272316,0.0,0.0,0.0,0.0,60.0,13.102676391601562,0.0,-7.818774605539147e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0001006028687697,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,0.0001059396745404,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,7.824668864486739e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,0.0001059396672644,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,0.0005025319987908,287.73199462890625,294.1499938964844,296.2182312011719,295.44061279296875,297.4629821777344,296.2748413085937,289.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272980131124768e-08,0.001071895705536,-0.036428190767765,0.0,0.0,0.0,0.0,60.0,13.025314331054688,0.0,-7.833879323015935e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,0.000100650722743,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,0.0001059900678228,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,7.828390516806394e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0001059900605469,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0005027709994465,287.735595703125,294.1499938964844,296.20733642578125,295.4249572753906,297.45611572265625,296.2640380859375,289.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332606212974497e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,0.0,60.0,12.992755889892578,0.0,-7.841333626856797e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716186523437,0.0,0.0,0.0001007249593385,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0001060682407114,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.83416471676901e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,0.0001060682407114,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0005031418404541,287.74200439453125,294.1499938964844,296.18768310546875,295.3964233398437,297.4440612792969,296.2455139160156,289.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425102001780488e-08,0.001073197228834,-0.0368260294198989,0.0,0.0,0.0,0.0,60.0,12.937381744384766,0.0,-7.852904815308649e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0001008159815683,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,0.000106164094177,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,7.84124422352761e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001061640869011,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,0.0005035965004935,287.7484130859375,294.1499938964844,296.16778564453125,295.3671264648437,297.4317321777344,296.2259826660156,289.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538513504191997e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,0.0,60.0,12.878149032592772,0.0,-7.86710430134008e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0001009999323287,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0001063578019966,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.855550938984379e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0001063577947206,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0005045153666287,287.7612609863281,294.1499938964844,296.1274719238281,295.3065795898437,297.4069519042969,296.1867370605469,289.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,0.0,60.0,12.758881568908691,0.0,-7.895838649574216e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0001009999323287,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,0.0001063578019966,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.855550938984379e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0001063577947206,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0005045153666287,287.7612609863281,294.1499938964844,296.1274719238281,295.3065795898437,297.4069519042969,296.1867370605469,289.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767707945395614e-08,0.0010761255398392,-0.0377219766378402,0.0,0.0,0.0,0.0,60.0,12.758881568908691,0.0,-7.895838649574216e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
