time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0001011985368677,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001065669421222,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.870998524595052e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0001065669348463,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0005055074580013,287.77410888671875,294.1499938964844,296.08648681640625,295.2437438964844,297.3819274902344,296.1465759277344,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,0.0,60.0,12.63592529296875,0.0,-7.926921341550043e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,0.0001011985368677,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032653808594,0.0,0.0,0.0001065669421222,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.870998524595052e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0001065669348463,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029296875,0.0,0.0,0.0005055074580013,287.77410888671875,294.1499938964844,296.08648681640625,295.2437438964844,297.3819274902344,296.1465759277344,289.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015165999443525e-08,0.0010782412718981,-0.0383690483868122,0.0,0.0,0.0,0.0,60.0,12.63592529296875,0.0,-7.926921341550043e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0001014168738038,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.887979882070795e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001067968551069,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0005065980949439,287.7869567871094,294.1499938964844,296.0450134277344,295.1790771484375,297.356201171875,296.1049194335937,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287211496683994e-08,0.0010805679485201,-0.0390803553164005,0.0,0.0,0.0,0.0,60.0,12.506397247314451,0.0,-7.961163106529059e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,0.0001014168738038,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,0.0001067968623829,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,7.887979882070795e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0001067968551069,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0005065980949439,287.7869567871094,294.1499938964844,296.0450134277344,295.1790771484375,297.356201171875,296.1049194335937,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287211496683994e-08,0.0010805679485201,-0.0390803553164005,0.0,0.0,0.0,0.0,60.0,12.506397247314451,0.0,-7.961163106529059e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0001016343667288,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0001070258877007,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,7.90489575592801e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0001070258877007,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0005076845409348,287.7998046875,294.1499938964844,296.003173828125,295.1129455566406,297.33038330078125,296.063232421875,289.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,0.0,60.0,12.37667751312256,0.0,-7.995345896461006e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,0.0001016343667288,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,0.0001070258877007,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,7.90489575592801e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0001070258877007,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0005076845409348,287.7998046875,294.1499938964844,296.003173828125,295.1129455566406,297.33038330078125,296.063232421875,289.1905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820183796186e-08,0.0010828843805938,-0.0397888496518135,0.0,0.0,0.0,0.0,60.0,12.37667751312256,0.0,-7.995345896461006e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0001017495014821,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001071471342584,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,7.913851004559547e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,0.0001071471269824,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,0.0005082596326246,287.8062438964844,294.1499938964844,295.9821472167969,295.0794677734375,297.3172302246094,296.0419921875,289.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,0.0,60.0,12.309470176696776,0.0,-8.013470420564772e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.541259765625,0.0,0.0,0.0001018632028717,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001072668674169,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,7.922694931039587e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001072668674169,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.0005088276229798,287.8126525878906,294.1499938964844,295.96112060546875,295.0457763671875,297.303955078125,296.0206604003906,289.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,0.0,60.0,12.241656303405762,0.0,-8.031390308360643e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001020880808937,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0001075036780093,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,7.940184877952561e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0001075036707334,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0005099509144201,287.8255310058594,294.1499938964844,295.9189758300781,294.9779968261719,297.2769470214844,295.9779357910156,289.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666797637939,0.0,0.0,0.0,0.0,60.0,12.10441780090332,0.0,-8.066890444524688e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001020880808937,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0001075036780093,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,7.940184877952561e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0001075036707334,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0005099509144201,287.8255310058594,294.1499938964844,295.9189758300781,294.9779968261719,297.2769470214844,295.9779357910156,289.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352740210099e-08,0.001087718643248,-0.0412666797637939,0.0,0.0,0.0,0.0,60.0,12.10441780090332,0.0,-8.066890444524688e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001023162622004,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001077439592336,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.957932393765077e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001077439592336,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0005110907368361,287.8384094238281,294.1499938964844,295.8768920898437,294.9100646972656,297.2500915527344,295.935302734375,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407843972388036e-08,0.0010901514906436,-0.042009811848402,0.0,0.0,0.0,0.0,60.0,11.967940330505373,0.0,-8.102991699843187e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0001023162622004,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0001077439592336,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,7.957932393765077e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0001077439592336,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,0.0005110907368361,287.8384094238281,294.1499938964844,295.8768920898437,294.9100646972656,297.2500915527344,295.935302734375,289.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407843972388036e-08,0.0010901514906436,-0.042009811848402,0.0,0.0,0.0,0.0,60.0,11.967940330505373,0.0,-8.102991699843187e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0001025293895509,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001079683934221,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.974509207997471e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001079683934221,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0005121553549543,287.8512878417969,294.1499938964844,295.83502197265625,294.8423156738281,297.22271728515625,295.89263916015625,289.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437072657,1.6673398661737338e-08,0.001092420425266,-0.0427038483321666,0.0,0.0,0.0,0.0,60.0,11.828842163085938,0.0,-8.136784401813203e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0001025293895509,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0001079683934221,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,7.974509207997471e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001079683934221,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,0.0005121553549543,287.8512878417969,294.1499938964844,295.83502197265625,294.8423156738281,297.22271728515625,295.89263916015625,289.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092437072657,1.6673398661737338e-08,0.001092420425266,-0.0427038483321666,0.0,0.0,0.0,0.0,60.0,11.828842163085938,0.0,-8.136784401813203e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0001027001417241,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,0.0001081482041627,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,7.987789285834879e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,0.0001081481968867,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0005130083300173,287.861572265625,294.1499938964844,295.8017578125,294.78857421875,297.2008056640625,295.8584899902344,289.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094258390367,1.6886152920392306e-08,0.0010942415101453,-0.0432598441839218,0.0,0.0,0.0,0.0,60.0,11.717177391052246,0.0,-8.163907949665372e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.000102732446976,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001081822192645,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.990302401594818e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921325683594,0.0,0.0,0.0001081822192645,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0005131696816533,287.8641357421875,294.1499938964844,295.7934875488281,294.7752380371094,297.1951599121094,295.8501892089844,289.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946025140583,1.6926405166373115e-08,0.0010945856338366,-0.0433650314807891,0.0,0.0,0.0,0.0,60.0,11.689094543457031,0.0,-8.16904517364492e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0001028327751555,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,0.0001082878661691,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,7.998105138540268e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,0.0001082878661691,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0005136708496138,287.8705749511719,294.1499938964844,295.7728881835937,294.7420654296875,297.18133544921875,295.8289489746094,289.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956695768982,1.7051410949875393e-08,0.0010956525802612,-0.0436916910111904,0.0,0.0,0.0,0.0,60.0,11.618988037109377,0.0,-8.185008226746504e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0001029186605592,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0001083783135982,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051025390625,0.0,0.0,8.004785922821611e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0001083783135982,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0005140998400747,287.87701416015625,294.1499938964844,295.75244140625,294.709228515625,297.16729736328125,295.8080444335937,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965841356664,1.7158427567665058e-08,0.0010965670226141,-0.0439713299274444,0.0,0.0,0.0,0.0,60.0,11.54864501953125,0.0,-8.198686174409887e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0001030769417411,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001085449912352,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,8.01709684310481e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001085449912352,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0005148905329406,287.889892578125,294.1499938964844,295.7120361328125,294.6446533203125,297.13916015625,295.7665710449219,289.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982733219861,1.7355651138473153e-08,0.0010982559761032,-0.0444866567850112,0.0,0.0,0.0,0.0,60.0,11.408275604248049,0.0,-8.22392394184135e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0001030769417411,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001085449912352,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,8.01709684310481e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0001085449912352,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,0.0005148905329406,287.889892578125,294.1499938964844,295.7120361328125,294.6446533203125,297.13916015625,295.7665710449219,289.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982733219861,1.7355651138473153e-08,0.0010982559761032,-0.0444866567850112,0.0,0.0,0.0,0.0,60.0,11.408275604248049,0.0,-8.22392394184135e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001032057334668,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0001086806150851,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,8.027112926356494e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0001086806078092,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.000515533844009,287.9027404785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1106872558594,295.7259826660156,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996465571224,1.7516121886274053e-08,0.0010996289784088,-0.0449059233069419,0.0,0.0,0.0,0.0,60.0,11.26878547668457,0.0,-8.244487048614246e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,0.0001032057334668,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304626464844,0.0,0.0,0.0001086806150851,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,8.027112926356494e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63037109375,0.0,0.0,0.0001086806078092,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.000515533844009,287.9027404785156,294.1499938964844,295.67242431640625,294.5820007324219,297.1106872558594,295.7259826660156,289.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996465571224,1.7516121886274053e-08,0.0010996289784088,-0.0449059233069419,0.0,0.0,0.0,0.0,60.0,11.26878547668457,0.0,-8.244487048614246e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001033109147101,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0001087913769879,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,8.035294013097882e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001087913697119,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0005160592263564,287.9155578613281,294.1499938964844,295.6336975097656,294.52166748046875,297.08203125,295.6861572265625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007684515789,1.764717794117132e-08,0.0011007507564499,-0.0452483221888542,0.0,0.0,0.0,0.0,60.0,11.130049705505373,0.0,-8.261299910827803e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,0.0001033109147101,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0001087913769879,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,8.035294013097882e-05,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0001087913697119,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,0.0005160592263564,287.9155578613281,294.1499938964844,295.6336975097656,294.52166748046875,297.08203125,295.6861572265625,289.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007684515789,1.764717794117132e-08,0.0011007507564499,-0.0452483221888542,0.0,0.0,0.0,0.0,60.0,11.130049705505373,0.0,-8.261299910827803e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001033813678077,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001088655699277,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,8.040774264372885e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0001088655626517,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0005164112080819,287.9283752441406,294.1499938964844,295.5960388183594,294.46405029296875,297.05322265625,295.6471862792969,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.773496904888816e-08,0.0011015014024451,-0.0454776771366596,0.0,0.0,0.0,0.0,60.0,10.9928560256958,0.0,-8.272571250245164e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558837890625,0.0,0.0,0.0001033813678077,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001088655699277,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,8.040774264372885e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0001088655626517,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0005164112080819,287.9283752441406,294.1499938964844,295.5960388183594,294.46405029296875,297.05322265625,295.6471862792969,289.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101519097574,1.773496904888816e-08,0.0011015014024451,-0.0454776771366596,0.0,0.0,0.0,0.0,60.0,10.9928560256958,0.0,-8.272571250245164e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001034168672049,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001089029465219,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,8.043534762691706e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.0,0.0,0.0001089029465219,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,0.0005165885086171,287.9347839355469,294.1499938964844,295.5776672363281,294.4364013671875,297.038818359375,295.6277160644531,289.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018982622772,1.7779195005118712e-08,0.001101880450733,-0.0455932170152664,0.0,0.0,0.0,0.0,60.0,10.924338340759276,0.0,-8.278252749960303e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0001034286469803,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0001089153520297,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,8.044451533351094e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6685791015625,0.0,0.0,0.0001089153520297,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,0.0005166473565623,287.9411926269531,294.1499938964844,295.5596008300781,294.4095764160156,297.0243835449219,295.60858154296875,289.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.7793871265325834e-08,0.001102000940591,-0.0456315614283084,0.0,0.0,0.0,0.0,60.0,10.856612205505373,0.0,-8.280139240923745e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0001034189481288,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001089051365852,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,8.043696288950741e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001089051365852,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0005165989277884,287.9539489746094,294.1499938964844,295.52447509765625,294.358642578125,296.99542236328125,295.57147216796875,289.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019171215593,1.7781781380676875e-08,0.0011018993100151,-0.0455999746918678,0.0,0.0,0.0,0.0,60.0,10.723099708557127,0.0,-8.278585994503376e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,0.0001034189481288,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001089051365852,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,8.043696288950741e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001089051365852,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0005165989277884,287.9539489746094,294.1499938964844,295.52447509765625,294.358642578125,296.99542236328125,295.57147216796875,289.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019171215593,1.7781781380676875e-08,0.0011018993100151,-0.0455999746918678,0.0,0.0,0.0,0.0,60.0,10.723099708557127,0.0,-8.278585994503376e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001033380685839,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0001088199642254,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,8.037405495997518e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.0001088199642254,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.000516194908414,287.9666748046875,294.1499938964844,295.4908447265625,294.31170654296875,296.9663391113281,295.5367736816406,289.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010540183633,1.7680999775393502e-08,0.0011010363232344,-0.0453366860747337,0.0,0.0,0.0,0.0,60.0,10.59634780883789,0.0,-8.265641326943297e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,0.0001033380685839,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940002441406,0.0,0.0,0.0001088199642254,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,8.037405495997518e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.0001088199642254,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,0.000516194908414,287.9666748046875,294.1499938964844,295.4908447265625,294.31170654296875,296.9663391113281,295.5367736816406,289.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010540183633,1.7680999775393502e-08,0.0011010363232344,-0.0453366860747337,0.0,0.0,0.0,0.0,60.0,10.59634780883789,0.0,-8.265641326943297e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0001032249128911,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0001087008058675,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,8.028605225263163e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0001087008058675,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0005156296538189,287.9793701171875,294.1499938964844,295.4588623046875,294.26910400390625,296.93731689453125,295.5035705566406,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998521465808,1.7540008556693465e-08,0.0010998346842825,-0.0449683330953121,0.0,0.0,0.0,0.0,60.0,10.47268295288086,0.0,-8.247549487805372e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0001032249128911,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,0.0001087008058675,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7067565917969,0.0,0.0,8.028605225263163e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,0.0001087008058675,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0005156296538189,287.9793701171875,294.1499938964844,295.4588623046875,294.26910400390625,296.93731689453125,295.5035705566406,289.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998521465808,1.7540008556693465e-08,0.0010998346842825,-0.0449683330953121,0.0,0.0,0.0,0.0,60.0,10.47268295288086,0.0,-8.247549487805372e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,0.0001030910862027,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,0.0001085598778445,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71783447265625,0.0,0.0,8.018196240300313e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,0.0001085598778445,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174377441406,0.0,0.0,0.0005149611388333,287.990478515625,294.1499938964844,295.4321594238281,294.235595703125,296.91180419921875,295.4754943847656,289.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984268737956,1.7373254834751606e-08,0.0010984095279127,-0.0445326492190361,0.0,0.0,0.0,0.0,60.0,10.367196083068848,0.0,-8.22617778339918e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,0.000103066668089,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,0.0001085341646103,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,8.016297215363011e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,0.0001085341646103,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71893310546875,0.0,0.0,0.0005148391937837,287.99200439453125,294.1499938964844,295.4286499023437,294.2313232421875,296.9083251953125,295.4718322753906,289.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981663363054,1.7342829394806358e-08,0.0010981489904224,-0.0444531515240669,0.0,0.0,0.0,0.0,60.0,10.35334300994873,0.0,-8.222281167036274e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0001029818085953,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254943847656,0.0,0.0,0.0001084448085748,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,8.009696466615424e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,0.0001084448012989,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,0.0005144153255969,287.998291015625,294.1499938964844,295.41424560546875,294.21435546875,296.8938293457031,295.4561767578125,289.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972631862387,1.7237093530297898e-08,0.001097245956771,-0.0441768765449523,0.0,0.0,0.0,0.0,60.0,10.294273376464844,0.0,-8.20874745954825e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0001028692277031,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.0001083262541214,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,8.000940579222515e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,0.0001083262541214,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0005138529231771,288.0046081542969,294.1499938964844,295.4003295898437,294.19873046875,296.8793640136719,295.4410705566406,289.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960586369037,1.709681107797678e-08,0.0010960415238514,-0.0438103266060352,0.0,0.0,0.0,0.0,60.0,10.237138748168944,0.0,-8.19080909764125e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,0.0001026001118589,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0001080428628483,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.980009104358032e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0001080428628483,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.000512508675456,288.0171203613281,294.1499938964844,295.3740539550781,294.1717529296875,296.8505554199219,295.4128112792969,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931930737569,1.6761491750116875e-08,0.0010931763099506,-0.0429340675473213,0.0,0.0,0.0,0.0,60.0,10.129090309143066,0.0,-8.14800955595274e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
