time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,0.0001026001118589,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0001080428628483,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.980009104358032e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0001080428628483,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,0.000512508675456,288.0171203613281,294.1499938964844,295.3740539550781,294.1717529296875,296.8505554199219,295.4128112792969,289.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931930737569,1.6761491750116875e-08,0.0010931763099506,-0.0429340675473213,0.0,0.0,0.0,0.0,60.0,10.129090309143066,0.0,-8.14800955595274e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0001022794967866,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0001077052438631,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,7.955072942422703e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0001077052365872,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,0.0005109071498736,288.02960205078125,294.1499938964844,295.3500061035156,294.1508178710937,296.8219909667969,295.3868103027344,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897774482145,1.6362003307790474e-08,0.0010897611500695,-0.0418899990618228,0.0,0.0,0.0,0.0,60.0,10.02903938293457,0.0,-8.097165249409954e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,0.0001022794967866,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0001077052438631,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568359375,0.0,0.0,7.955072942422703e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0001077052365872,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564697265625,0.0,0.0,0.0005109071498736,288.02960205078125,294.1499938964844,295.3500061035156,294.1508178710937,296.8219909667969,295.3868103027344,289.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897774482145,1.6362003307790474e-08,0.0010897611500695,-0.0418899990618228,0.0,0.0,0.0,0.0,60.0,10.02903938293457,0.0,-8.097165249409954e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001019230403471,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0001073298699338,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.927347905933857e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001073298699338,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0005091265193186,288.0419616699219,294.1499938964844,295.3273010253906,294.1340026855469,296.79364013671875,295.362548828125,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859797475859,1.591785370180787e-08,0.0010859637986868,-0.0407290458679199,0.0,0.0,0.0,0.0,60.0,9.935154914855955,0.0,-8.04082418426333e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001019230403471,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0001073298699338,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.927347905933857e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001073298699338,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,0.0005091265193186,288.0419616699219,294.1499938964844,295.3273010253906,294.1340026855469,296.79364013671875,295.362548828125,289.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859797475859,1.591785370180787e-08,0.0010859637986868,-0.0407290458679199,0.0,0.0,0.0,0.0,60.0,9.935154914855955,0.0,-8.04082418426333e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0001015447633108,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0001069315330823,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,7.897926843725145e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,0.0001069315330823,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.00050723698223,288.05426025390625,294.1499938964844,295.3050537109375,294.119140625,296.7655334472656,295.3394775390625,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819492163136,1.5446529388896124e-08,0.0010819338494911,-0.0394968912005424,0.0,0.0,0.0,0.0,60.0,9.845487594604492,-0.0,-7.981250149668996e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0001015447633108,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0001069315330823,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,7.897926843725145e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,0.0001069315330823,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811279296875,0.0,0.0,0.00050723698223,288.05426025390625,294.1499938964844,295.3050537109375,294.119140625,296.7655334472656,295.3394775390625,289.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819492163136,1.5446529388896124e-08,0.0010819338494911,-0.0394968912005424,0.0,0.0,0.0,0.0,60.0,9.845487594604492,-0.0,-7.981250149668996e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,0.0001013509317999,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0001067274133674,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,7.882850331952795e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0001067274133674,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.0005062687559984,288.0603942871094,294.1499938964844,295.2940673828125,294.11236572265625,296.7514953613281,295.32818603515625,289.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079881680198,1.5205007031227072e-08,0.0010798664297908,-0.0388654209673404,0.0,0.0,0.0,0.0,60.0,9.801271438598633,-0.0,-7.950808367240826e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0001011489439406,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,0.0001065147152985,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,7.867140811868012e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0001065147152985,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,0.0005052597844041,288.0664978027344,294.1499938964844,295.2832336425781,294.1060485839844,296.7375793457031,295.3172607421875,289.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077729393728,1.49533398996482e-08,0.0010777144925668,-0.0382073819637298,0.0,0.0,0.0,0.0,60.0,9.758626937866213,-0.0,-7.919150135649033e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001007412283797,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0001060853683156,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.835429278202355e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001060853683156,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0005032231565564,288.0787048339844,294.1499938964844,295.2618408203125,294.0946655273437,296.7098083496094,295.2956848144531,289.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445332041645996e-08,0.0010733724338933,-0.0368789322674274,0.0,0.0,0.0,0.0,60.0,9.674253463745115,-0.0,-7.855436479076161e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,0.0001007412283797,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0001060853683156,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,7.835429278202355e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0001060853683156,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,0.0005032231565564,288.0787048339844,294.1499938964844,295.2618408203125,294.0946655273437,296.7098083496094,295.2956848144531,289.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733868693932,1.4445332041645996e-08,0.0010733724338933,-0.0368789322674274,0.0,0.0,0.0,0.0,60.0,9.674253463745115,-0.0,-7.855436479076161e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0001003169018076,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0001056385372066,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.80242626206018e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0001056385372066,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0005011035827919,288.0907287597656,294.1499938964844,295.2408752441406,294.0848693847656,296.6824645996094,295.2751770019531,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688652982935,1.3916632291000042e-08,0.0010688514448702,-0.0354961715638637,0.0,0.0,0.0,0.0,60.0,9.595426559448242,-0.0,-7.789400768842827e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0001003169018076,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,0.0001056385372066,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.80242626206018e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0001056385372066,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,0.0005011035827919,288.0907287597656,294.1499938964844,295.2408752441406,294.0848693847656,296.6824645996094,295.2751770019531,289.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688652982935,1.3916632291000042e-08,0.0010688514448702,-0.0354961715638637,0.0,0.0,0.0,0.0,60.0,9.595426559448242,-0.0,-7.789400768842827e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.989416867028922e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,0.0001051933722919,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.769546937197447e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0001051933722919,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004989919252693,288.1027526855469,294.1499938964844,295.2203674316406,294.0765075683594,296.6552124023437,295.2548522949219,289.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064361189492,1.3389914954586857e-08,0.00106434780173,-0.0341183952987194,0.0,0.0,0.0,0.0,60.0,9.517142295837402,-0.0,-7.723890149691216e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82989501953125,0.0,0.0,9.989416867028922e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,0.0001051933722919,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300476074219,0.0,0.0,7.769546937197447e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0001051933722919,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,0.0004989919252693,288.1027526855469,294.1499938964844,295.2203674316406,294.0765075683594,296.6552124023437,295.2548522949219,289.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064361189492,1.3389914954586857e-08,0.00106434780173,-0.0341183952987194,0.0,0.0,0.0,0.0,60.0,9.517142295837402,-0.0,-7.723890149691216e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.9483564554248e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,0.0001047609912347,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.737611304037273e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,0.0001047609912347,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,0.0004969408619217,288.1141662597656,294.1499938964844,295.2010498046875,294.0697631835937,296.62945556640625,295.2362365722656,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599863016977,1.2878321520304326e-08,0.001059973379597,-0.0327799953520298,0.0,0.0,0.0,0.0,60.0,9.44726848602295,-0.0,-7.660524659058866e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.946646605385467e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,0.0001047429832397,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.7362812589854e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,0.0001047429759637,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84161376953125,0.0,0.0,0.0004968554712831,288.1146545410156,294.1499938964844,295.20025634765625,294.06951904296875,296.6283874511719,295.2354736328125,289.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598039953038,1.28570132318373e-08,0.0010597911896184,-0.0327242463827133,0.0,0.0,0.0,0.0,60.0,9.44435691833496,-0.0,-7.657890677137402e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,9.92545101325959e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001045197859639,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,7.719796121818945e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84771728515625,0.0,0.0,0.0001045197859639,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,0.0004957967321388,288.1205444335937,294.1499938964844,295.1903686523437,294.0664978027344,296.6150817871094,295.2260131835937,289.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057545770891,1.2592929365951022e-08,0.0010575331980362,-0.0320332944393157,0.0,0.0,0.0,0.0,60.0,9.409334182739258,-0.0,-7.625289555335257e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.904194303089751e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0001042959411279,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,7.703262963332236e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001042959338519,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534851074219,0.0,0.0,0.0004947349079884,288.12646484375,294.1499938964844,295.1805725097656,294.0637512207031,296.6017761230469,295.2165222167969,289.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552812600508,1.2328076337553284e-08,0.001055269036442,-0.0313402824103832,0.0,0.0,0.0,0.0,60.0,9.374001502990724,-0.0,-7.592662143451889e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.862139995675534e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001038530826917,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.670553895877674e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0001038530826917,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,0.000492634193506,288.1382141113281,294.1499938964844,295.16131591796875,294.0591125488281,296.5753173828125,295.1978759765625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507998522371,1.1804099919743294e-08,0.0010507880942896,-0.0299691278487443,0.0,0.0,0.0,0.0,60.0,9.305476188659668,-0.0,-7.528320367100606e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.862139995675534e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0001038530826917,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656311035156,0.0,0.0,7.670553895877674e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0001038530826917,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,0.000492634193506,288.1382141113281,294.1499938964844,295.16131591796875,294.0591125488281,296.5753173828125,295.1978759765625,289.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507998522371,1.1804099919743294e-08,0.0010507880942896,-0.0299691278487443,0.0,0.0,0.0,0.0,60.0,9.305476188659668,-0.0,-7.528320367100606e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.821121057029814e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.000103421138192,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,7.638650276931003e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.000103421138192,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0004905852256342,288.14990234375,294.1499938964844,295.1424865722656,294.0555114746094,296.5491943359375,295.1798400878906,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046429388225,1.1293028734371546e-08,0.0010464180959388,-0.0286315809935331,0.0,0.0,0.0,0.0,60.0,9.240859031677246,-0.0,-7.465827422947768e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.821121057029814e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.000103421138192,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,7.638650276931003e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,0.000103421138192,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,0.0004905852256342,288.14990234375,294.1499938964844,295.1424865722656,294.0555114746094,296.5491943359375,295.1798400878906,289.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046429388225,1.1293028734371546e-08,0.0010464180959388,-0.0286315809935331,0.0,0.0,0.0,0.0,60.0,9.240859031677246,-0.0,-7.465827422947768e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.780573600437492e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,0.0001029941558954,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,7.607113366248086e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0001029941558954,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0004885598318651,288.1615295410156,294.1499938964844,295.1240539550781,294.05279541015625,296.52313232421875,295.1620178222656,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421087499707,1.0787839066495053e-08,0.0010420979233458,-0.0273092780262231,0.0,0.0,0.0,0.0,60.0,9.17750072479248,-0.0,-7.40430863288566e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.780573600437492e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,0.0001029941558954,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,7.607113366248086e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0001029941558954,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,0.0004885598318651,288.1615295410156,294.1499938964844,295.1240539550781,294.05279541015625,296.52313232421875,295.1620178222656,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421087499707,1.0787839066495053e-08,0.0010420979233458,-0.0273092780262231,0.0,0.0,0.0,0.0,60.0,9.17750072479248,-0.0,-7.40430863288566e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.74244176177308e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0001025926030706,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.577455107821152e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001025926030706,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004866550152655,288.17303466796875,294.1499938964844,295.1060485839844,294.05084228515625,296.4975891113281,295.1451110839844,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.0312737330764321e-08,0.0010380352614447,-0.0260656010359525,0.0,0.0,0.0,0.0,60.0,9.120155334472656,-0.0,-7.346685748643722e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.74244176177308e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0001025926030706,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.577455107821152e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0001025926030706,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004866550152655,288.17303466796875,294.1499938964844,295.1060485839844,294.05084228515625,296.4975891113281,295.1451110839844,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038045505993,1.0312737330764321e-08,0.0010380352614447,-0.0260656010359525,0.0,0.0,0.0,0.0,60.0,9.120155334472656,-0.0,-7.346685748643722e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.722867980599403e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,0.0001023864824674,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90643310546875,0.0,0.0,7.562230894109234e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062805175781,0.0,0.0,0.0001023864824674,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,0.0004856772720813,288.1788024902344,294.1499938964844,295.0971984863281,294.0501403808594,296.4847412109375,295.1365661621094,289.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359614389017,1.006886396481832e-08,0.001035951427184,-0.0254271626472473,0.0,0.0,0.0,0.0,60.0,9.090792655944824,-0.0,-7.317193961853263e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120483398437,0.0,0.0,9.704571857582778e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0001021938151097,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91217041015625,0.0,0.0,7.548000576207414e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,0.0001021938151097,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.0004847633244935,288.1845092773437,294.1499938964844,295.0884704589844,294.0495910644531,296.4720764160156,295.1283264160156,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340115986764,9.840906756153345e-09,0.001034001703374,-0.0248303674161434,0.0,0.0,0.0,0.0,60.0,9.063494682312012,-0.0,-7.289681747124632e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.66889929259196e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,0.00010181817197,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,7.52025589463301e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.00010181817197,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0004829814424738,288.1959228515625,294.1499938964844,295.0712890625,294.04888916015625,296.4468688964844,295.1120910644531,289.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302097070962,9.396458722221725e-09,0.0010302002774551,-0.0236667189747095,0.0,0.0,0.0,0.0,60.0,9.010239601135254,-0.0,-7.23618924780567e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,9.66889929259196e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9235534667969,0.0,0.0,0.00010181817197,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,7.52025589463301e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.00010181817197,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,0.0004829814424738,288.1959228515625,294.1499938964844,295.0712890625,294.04888916015625,296.4468688964844,295.1120910644531,289.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302097070962,9.396458722221725e-09,0.0010302002774551,-0.0236667189747095,0.0,0.0,0.0,0.0,60.0,9.010239601135254,-0.0,-7.23618924780567e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.635824244469404e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.000101469871879,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,7.494530291296542e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,0.000101469871879,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004813292471226,288.20721435546875,294.1499938964844,295.05450439453125,294.0486755371094,296.4220886230469,295.0964660644531,289.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266855824738,8.984368804476617e-09,0.001026676618494,-0.0225877054035663,0.0,0.0,0.0,0.0,60.0,8.961169242858887,-0.0,-7.186766737277139e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.635824244469404e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.000101469871879,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,7.494530291296542e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,0.000101469871879,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004813292471226,288.20721435546875,294.1499938964844,295.05450439453125,294.0486755371094,296.4220886230469,295.0964660644531,289.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266855824738,8.984368804476617e-09,0.001026676618494,-0.0225877054035663,0.0,0.0,0.0,0.0,60.0,8.961169242858887,-0.0,-7.186766737277139e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.604506340110676e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,0.0001011400818242,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,7.470171840395778e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0001011400818242,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,0.0004797648871317,288.2183837890625,294.1499938964844,295.0381164550781,294.0487670898437,296.39764404296875,295.081298828125,289.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233493521809,8.594180478382896e-09,0.0010233407374471,-0.0215659644454717,0.0,0.0,0.0,0.0,60.0,8.915456771850586,-0.0,-7.140127422644582e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.604506340110676e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,0.0001011400818242,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,7.470171840395778e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,0.0001011400818242,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,0.0004797648871317,288.2183837890625,294.1499938964844,295.0381164550781,294.0487670898437,296.39764404296875,295.081298828125,289.4810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233493521809,8.594180478382896e-09,0.0010233407374471,-0.0215659644454717,0.0,0.0,0.0,0.0,60.0,8.915456771850586,-0.0,-7.140127422644582e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.57441225182265e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001008231774903,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.446765812346712e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0001008231702144,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0004782616160809,288.22955322265625,294.1499938964844,295.02215576171875,294.04913330078125,296.3733825683594,295.06646728515625,289.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201431578025,8.219235070328068e-09,0.0010201350087299,-0.0205840785056352,0.0,0.0,0.0,0.0,60.0,8.871444702148438,-0.0,-7.095452758676404e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.57441225182265e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,0.0001008231774903,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,7.446765812346712e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0001008231702144,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573059082031,0.0,0.0,0.0004782616160809,288.22955322265625,294.1499938964844,295.02215576171875,294.04913330078125,296.3733825683594,295.06646728515625,289.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201431578025,8.219235070328068e-09,0.0010201350087299,-0.0205840785056352,0.0,0.0,0.0,0.0,60.0,8.871444702148438,-0.0,-7.095452758676404e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,9.5587813120801e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.963134765625,0.0,0.0,0.0001006585735012,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,7.434608414769173e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,0.0001006585735012,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0004774808185175,288.235107421875,294.1499938964844,295.0143127441406,294.0493469238281,296.3612365722656,295.0590209960937,289.49200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184778366237,8.024489517310941e-09,0.0010184698039665,-0.0200740657746791,0.0,0.0,0.0,0.0,60.0,8.849002838134766,-0.0,-7.072303986888073e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.544631029712036e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687805175781,0.0,0.0,0.0001005095691652,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9688720703125,0.0,0.0,7.423602073686197e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,0.0001005095618893,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004767739737872,288.2406921386719,294.1499938964844,295.006591796875,294.0495910644531,296.3490600585937,295.05157470703125,289.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169699089601,7.848193206427823e-09,0.0010169621091336,-0.0196123570203781,0.0,0.0,0.0,0.0,60.0,8.826494216918945,-0.0,-7.051380634948148e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
