time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17732220,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.519138257019222e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0001002411154331,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.403774361591786e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0001002411081572,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004755005647893,288.2518310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.32489013671875,295.0370788574219,289.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252542518,7.530577050829379e-09,0.0010142449755221,-0.0187805071473121,0.0,0.0,0.0,0.0,60.0,8.784979820251465,-0.0,-7.01376379197427e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97998046875,0.0,0.0,9.519138257019222e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0001002411154331,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,7.403774361591786e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0001002411081572,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,0.0004755005647893,288.2518310546875,294.1499938964844,294.9914245605469,294.05010986328125,296.32489013671875,295.0370788574219,289.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252542518,7.530577050829379e-09,0.0010142449755221,-0.0187805071473121,0.0,0.0,0.0,0.0,60.0,8.784979820251465,-0.0,-7.01376379197427e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.496461279923096e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.0001000023185042,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,7.386136712739244e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0001000023112283,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,0.0004743678146041,288.26287841796875,294.1499938964844,294.97662353515625,294.0505065917969,296.3009948730469,295.0230712890625,289.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118365753442,7.248049271879608e-09,0.0010118293575942,-0.0180405247956514,0.0,0.0,0.0,0.0,60.0,8.746847152709961,-0.0,-6.980386757504675e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911499023437,0.0,0.0,9.496461279923096e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.0001000023185042,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,7.386136712739244e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,0.0001000023112283,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,0.0004743678146041,288.26287841796875,294.1499938964844,294.97662353515625,294.0505065917969,296.3009948730469,295.0230712890625,289.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118365753442,7.248049271879608e-09,0.0010118293575942,-0.0180405247956514,0.0,0.0,0.0,0.0,60.0,8.746847152709961,-0.0,-6.980386757504675e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.477034473093228e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.979774040402845e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.371027459157631e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.979774040402845e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,0.0004733974055852,288.2738647460937,294.1499938964844,294.9622497558594,294.0507202148437,296.2774658203125,295.009521484375,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097662452608,7.006012214816337e-09,0.0010097592603415,-0.0174065697938203,0.0,0.0,0.0,0.0,60.0,8.711380004882812,-0.0,-6.951857045578437e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,9.477034473093228e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022888183594,0.0,0.0,9.979774040402845e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.371027459157631e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,9.979774040402845e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,0.0004733974055852,288.2738647460937,294.1499938964844,294.9622497558594,294.0507202148437,296.2774658203125,295.009521484375,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097662452608,7.006012214816337e-09,0.0010097592603415,-0.0174065697938203,0.0,0.0,0.0,0.0,60.0,8.711380004882812,-0.0,-6.951857045578437e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.459986176807432e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.961821342585608e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,7.357767754001543e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.961821342585608e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0004725457984022,288.28472900390625,294.1499938964844,294.9482421875,294.0506286621094,296.2543334960937,294.99639892578125,289.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079501662403,6.793611451172411e-09,0.0010079434141516,-0.016850221902132,0.0,0.0,0.0,0.0,60.0,8.6786470413208,-0.0,-6.92686796810449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.459986176807432e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133056640625,0.0,0.0,9.961821342585608e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,7.357767754001543e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,9.961821342585608e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,0.0004725457984022,288.28472900390625,294.1499938964844,294.9482421875,294.0506286621094,296.2543334960937,294.99639892578125,289.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079501662403,6.793611451172411e-09,0.0010079434141516,-0.016850221902132,0.0,0.0,0.0,0.0,60.0,8.6786470413208,-0.0,-6.92686796810449e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,9.449943900108336e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0188293457031,0.0,0.0,9.951246465789154e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,7.349957013502717e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,9.951246465789154e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,0.0004720441647805,288.2901916503906,294.1499938964844,294.94140625,294.0504150390625,296.24273681640625,294.98980712890625,289.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068812407553,6.668497753992142e-09,0.0010068746050819,-0.0165224988013505,0.0,0.0,0.0,0.0,60.0,8.662056922912598,-0.0,-6.912169681072555e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,9.4416449428536e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,9.942507313098758e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.343501783907413e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,9.942507313098758e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,0.0004716296098195,288.295654296875,294.1499938964844,294.93463134765625,294.05010986328125,296.2310791015625,294.98321533203125,289.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.565102683708801e-09,0.0010059894993901,-0.0162516646087169,0.0,0.0,0.0,0.0,60.0,8.645183563232422,-0.0,-6.900034321688508e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.428187331650406e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.928335202857852e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.333034591283649e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.928335202857852e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0004709573695436,288.3065490722656,294.1499938964844,294.9214172363281,294.0491027832031,296.2079772949219,294.97027587890625,289.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.3974323616378115e-09,0.0010045549133792,-0.0158124584704637,0.0,0.0,0.0,0.0,60.0,8.613492012023926,-0.0,-6.880378577989178e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.428187331650406e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,9.928335202857852e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.333034591283649e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.928335202857852e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,0.0004709573695436,288.3065490722656,294.1499938964844,294.9214172363281,294.0491027832031,296.2079772949219,294.97027587890625,289.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.3974323616378115e-09,0.0010045549133792,-0.0158124584704637,0.0,0.0,0.0,0.0,60.0,8.613492012023926,-0.0,-6.880378577989178e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.41750331548974e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.917085117194802e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,7.324725447688252e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.91708438959904e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004704236926045,288.3173828125,294.1499938964844,294.9085693359375,294.0474548339844,296.18511962890625,294.9576416015625,289.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034232400357,6.264326835037082e-09,0.0010034169536083,-0.0154637843370437,0.0,0.0,0.0,0.0,60.0,8.583646774291992,-0.0,-6.86479424416575e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.41750331548974e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.917085117194802e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04644775390625,0.0,0.0,7.324725447688252e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.91708438959904e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,0.0004704236926045,288.3173828125,294.1499938964844,294.9085693359375,294.0474548339844,296.18511962890625,294.9576416015625,289.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034232400357,6.264326835037082e-09,0.0010034169536083,-0.0154637843370437,0.0,0.0,0.0,0.0,60.0,8.583646774291992,-0.0,-6.86479424416575e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.40989630180411e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.909074287861586e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,7.318808638956398e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.909073560265824e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.000470043712994,288.3281555175781,294.1499938964844,294.8961181640625,294.0450744628906,296.16259765625,294.9452819824219,289.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026122909039,6.169551092227721e-09,0.0010026061208918,-0.0152155151590704,0.0,0.0,0.0,0.0,60.0,8.55510139465332,-0.0,-6.853708356402421e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.40989630180411e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.909074287861586e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,7.318808638956398e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.909073560265824e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05712890625,0.0,0.0,0.000470043712994,288.3281555175781,294.1499938964844,294.8961181640625,294.0450744628906,296.16259765625,294.9452819824219,289.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026122909039,6.169551092227721e-09,0.0010026061208918,-0.0152155151590704,0.0,0.0,0.0,0.0,60.0,8.55510139465332,-0.0,-6.853708356402421e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.405137097928672e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.904062608256936e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,7.315106631722301e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.904062608256936e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.000469805963803,288.3388671875,294.1499938964844,294.884033203125,294.0418395996094,296.1404113769531,294.9332275390625,289.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.110259409553009e-09,0.0010020992485806,-0.0150601956993341,0.0,0.0,0.0,0.0,60.0,8.527853012084961,-0.0,-6.846777722557817e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.405137097928672e-05,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,9.904062608256936e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,7.315106631722301e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.904062608256936e-05,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.000469805963803,288.3388671875,294.1499938964844,294.884033203125,294.0418395996094,296.1404113769531,294.9332275390625,289.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021054185926,6.110259409553009e-09,0.0010020992485806,-0.0150601956993341,0.0,0.0,0.0,0.0,60.0,8.527853012084961,-0.0,-6.846777722557817e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736389160156,0.0,0.0,9.401250281371176e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.899969882098958e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,7.31208419892937e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736083984375,0.0,0.0,9.899969882098958e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.073486328125,0.0,0.0,0.0004696118412539,288.34423828125,294.1499938964844,294.87811279296875,294.0398864746094,296.1293029785156,294.9271850585937,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.0618421393598965e-09,0.0010016865562647,-0.0149333607405424,0.0,0.0,0.0,0.0,60.0,8.514232635498047,-0.0,-6.841120381295698e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.399140253663064e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.897747077047824e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,7.31044274289161e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790710449219,0.0,0.0,9.897747077047824e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789489746094,0.0,0.0,0.0004695063980761,288.349609375,294.1499938964844,294.872314453125,294.0376892089844,296.1181640625,294.9211120605469,289.5655822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.0355467290662546e-09,0.0010014610597863,-0.0148644782602787,0.0,0.0,0.0,0.0,60.0,8.500459671020508,-0.0,-6.83804941559174e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.39783058129251e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.896368283079936e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,7.309424108825624e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.896368283079936e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0004694410017691,288.3603210449219,294.1499938964844,294.8609619140625,294.032470703125,296.0960388183594,294.9091796875,289.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.0192331119424125e-09,0.0010013203136622,-0.0148217435926198,0.0,0.0,0.0,0.0,60.0,8.47351360321045,-0.0,-6.83614445051717e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.39783058129251e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899963378906,0.0,0.0,9.896368283079936e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,7.309424108825624e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.896368283079936e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898132324219,0.0,0.0,0.0004694410017691,288.3603210449219,294.1499938964844,294.8609619140625,294.032470703125,296.0960388183594,294.9091796875,289.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.0192331119424125e-09,0.0010013203136622,-0.0148217435926198,0.0,0.0,0.0,0.0,60.0,8.47351360321045,-0.0,-6.83614445051717e-08,0.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.0,0.050000000745058,9.399540431331844e-05,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.050000000745058,9.898169082589447e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.050000000745058,7.310754153877497e-05,298.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.050000000745058,9.898169082589447e-05,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.050000000745058,0.0004695264215115,288.3709716796875,284.95001220703125,294.8500061035156,294.0260925292969,296.07421875,294.8974304199219,289.5790405273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015090228989,6.040539179963389e-09,0.0010015029693022,-0.014877556823194,0.0,0.0,0.0,0.0,60.0,8.447102546691895,-0.0,-6.838632060635065e-08,1.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.100830078125,0.0,0.050000000745058,9.399540431331844e-05,298.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.050000000745058,9.898169082589447e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.050000000745058,7.310754153877497e-05,298.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1007995605469,0.0,0.050000000745058,9.898169082589447e-05,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.050000000745058,0.0004695264215115,288.3709716796875,284.95001220703125,294.8500061035156,294.0260925292969,296.07421875,294.8974304199219,289.5790405273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015090228989,6.040539179963389e-09,0.0010015029693022,-0.014877556823194,0.0,0.0,0.0,0.0,60.0,8.447102546691895,-0.0,-6.838632060635065e-08,1.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.6164219379425049,0.050000000745058,0.0407501086592674,298.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.6164219379425049,0.050000000745058,0.0429118275642395,298.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.6164219379425049,0.050000000745058,0.0316945314407348,298.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.6164219379425049,0.050000000745058,0.0429118275642395,298.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212158203125,0.6164219379425049,0.050000000745058,0.2035552263259887,289.3025817871094,284.95001220703125,294.8446960449219,294.0226745605469,297.3624572753906,297.7989196777344,289.7621154785156,1.0,0.1146341487765312,0.1856933832168579,0.1856933832168579,1.0,1.0,-0.4341013431549072,0.0169205013662576,0.4171808362007141,-0.100540891289711,0.0,0.0,0.0,0.0,60.0,1094.3743896484375,0.0,13.387372970581056,1.0,281.06549072265625,283.8963928222656,300.94354248046875,303.1145324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.348803052316637e-21,3.1744015261583186e-21,3.1744015261583186e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.6069033145904541,0.050000000745058,0.0453352443873882,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.6069033145904541,0.050000000745058,0.0477401949465274,298.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.6069033145904541,0.050000000745058,0.0352607443928718,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.6069033145904541,0.050000000745058,0.0477401949465274,298.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1668701171875,0.6069033145904541,0.050000000745058,0.2264589220285415,290.27593994140625,284.95001220703125,294.83953857421875,294.01934814453125,297.5291442871094,298.4891967773437,290.8431091308594,1.0,0.1291867196559906,0.3713867664337158,0.3713867664337158,1.0,1.0,-0.4830541014671325,0.076140284538269,0.4069138169288635,-0.053628385066986,1.0,1.0,0.0,0.3242675065994262,60.0,7400.40185546875,0.0,19.03925132751465,1.0,281.13458251953125,288.0563659667969,300.9599304199219,302.8345947265625,293.1499938964844,293.1499938964844,283.1499938964844,2591.625244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1110339164733886,1.0,0.0,0.0,0.5628923773765564,0.5629076957702637,2.402939003331994e-07,3.286194324493408,3.286181688308716,1.2726118256978223e-05,0.0,0.0,-0.0,4846.00244140625,0.0,12.33818244934082,1352.6064453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.5450280904769897,0.050000000745058,0.0458480268716812,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.5450280904769897,0.050000000745058,0.0482801795005798,298.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.5450280904769897,0.050000000745058,0.0356595739722251,298.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.5450280904769897,0.050000000745058,0.0482801795005798,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980285644531,0.5450280904769897,0.050000000745058,0.2290203869342804,287.485595703125,284.95001220703125,294.8305969238281,294.0136108398437,297.05743408203125,298.4620666503906,286.5603332519531,1.0,0.1514334678649902,0.7108457684516907,0.7108457684516907,1.0,1.0,-0.4885204434394836,0.1959438472986221,0.2925766110420227,0.0643801987171173,1.0,1.0,0.0,9.664528846740724,60.0,15343.736328125,0.0,27.12595558166504,1.0,282.2314758300781,286.25250244140625,299.2911071777344,301.30377197265625,293.1499938964844,293.1499938964844,283.1499938964844,2492.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009852886199951,1.0,0.0,0.0,1.05165433883667,1.0516563653945925,7.418800151981486e-08,4.265470504760742,4.26546049118042,9.7898018793785e-06,0.0,0.0,-0.0,5601.48291015625,0.0,35.63836669921875,1895.3753662109373,0.0,934.3004150390624,0.2667870819568634,1.0,0.0,3.0,1.0,0.0
17733840,298.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.5407640337944031,0.050000000745058,0.045880552381277,298.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.5407640337944031,0.050000000745058,0.0483144298195838,298.578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.5407640337944031,0.050000000745058,0.035684872418642,298.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.5407640337944031,0.050000000745058,0.0483144298195838,298.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.5407640337944031,0.050000000745058,0.2291828542947769,287.1637878417969,284.95001220703125,294.82977294921875,294.0130920410156,297.01727294921875,298.45526123046875,286.3339233398437,1.0,0.1533135920763015,0.7427735328674316,0.7427735328674316,1.0,1.0,-0.4888670146465301,0.1993428170680999,0.2895241975784302,0.067690908908844,1.0,1.0,0.0,10.531681060791016,60.0,15117.3720703125,0.0,27.87462043762207,1.0,282.3124084472656,286.032958984375,299.0391845703125,301.0057067871094,293.1499938964844,293.1499938964844,283.1499938964844,2701.48779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127395629882812,1.0,0.0,0.0,1.0947757959365845,1.0947778224945068,8.020718667012262e-08,4.2656731605529785,4.265663623809815,9.788069291971624e-06,0.0,0.0,-0.0,5556.48046875,0.0,40.18142318725586,1895.4029541015625,0.0,1002.0237426757812,0.2802382409572601,1.0,0.0,3.0,1.0,0.0
17733900,298.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.5203072428703308,0.050000000745058,0.0460652410984039,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.5203072428703308,0.050000000745058,0.0485089160501956,298.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.5203072428703308,0.050000000745058,0.0358285196125507,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.5203072428703308,0.050000000745058,0.0485089160501956,298.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.5203072428703308,0.050000000745058,0.2301054149866104,285.8877868652344,284.95001220703125,294.8251647949219,294.0101318359375,296.896484375,298.4139709472656,285.5235900878906,1.0,0.1635679751634597,0.9284669160842896,0.9284669160842896,1.0,1.0,-0.4908349215984344,0.2085082083940506,0.282326728105545,0.0764133408665657,1.0,1.0,0.0,15.468823432922363,60.0,14177.3984375,0.0,32.15961456298828,1.0,282.6977233886719,285.2821655273437,297.83404541015625,299.4659423828125,293.1499938964844,293.1499938964844,283.1499938964844,4149.63916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306618452072144,1.0,0.0,0.0,1.3568415641784668,1.356844782829285,1.2285312323001565e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5028.89794921875,0.0,76.4636001586914,1895.4361572265625,0.0,1112.467041015625,0.3414153158664703,1.0,0.0,3.0,1.0,0.0
17733960,298.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.5056337714195251,0.050000000745058,0.046240746974945,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.5056337714195251,0.050000000745058,0.0486937314271926,298.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.5056337714195251,0.050000000745058,0.0359650254249572,298.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.5056337714195251,0.050000000745058,0.0486937314271926,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.5056337714195251,0.050000000745058,0.230982095003128,285.3684387207031,284.95001220703125,294.8207092285156,294.0072937011719,296.8316650390625,298.37353515625,285.24542236328125,1.0,0.1727060824632644,0.9427735209465028,0.9427735209465028,0.800000011920929,1.0,-0.4927051365375519,0.2155916094779968,0.277113527059555,0.0831048861145973,1.0,1.0,0.0,20.16382026672364,60.0,13751.7998046875,0.0,36.26877212524414,1.0,282.93377685546875,285.02740478515625,297.1141662597656,298.4697265625,293.1499938964844,293.1499938964844,283.1499938964844,5651.8876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021854281425476,1.0,0.0,0.0,1.5835098028182983,1.5835140943527222,1.673151643899473e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5035.20703125,0.0,121.5422592163086,1895.4371337890625,0.0,941.0376586914062,0.3993390202522278,1.0,0.0,3.0,1.0,0.0
17734020,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0465555302798748,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0490252152085304,298.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0362098589539527,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0490252152085304,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.2325545251369476,285.0890197753906,284.95001220703125,294.81231689453125,294.0019836425781,296.00048828125,298.3031311035156,285.0400085449219,1.0,0.1879641711711883,0.9713867902755736,0.9713867902755736,0.4000000059604645,1.0,-0.4960591793060303,0.3558216691017151,0.1402375102043151,0.2221034169197082,0.9959347248077391,0.9959347248077391,0.0,28.60260772705078,60.0,13605.759765625,0.0,43.75149154663086,1.0,283.1144714355469,284.763916015625,296.6326599121094,297.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,8999.4482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131101012229919,1.0,0.0,0.0,1.996305108070373,1.996311902999878,2.659176630004368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.33203125,0.0,243.5951385498047,1895.4371337890625,0.0,548.8182373046875,0.4996749758720398,1.0,0.0,3.0,1.0,0.0
17734080,298.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0465555302798748,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0490252152085304,298.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0362098589539527,298.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.0490252152085304,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.4861239492893219,0.050000000745058,0.2325545251369476,285.0890197753906,284.95001220703125,294.81231689453125,294.0019836425781,296.00048828125,298.3031311035156,285.0400085449219,1.0,0.1879641711711883,0.9713867902755736,0.9713867902755736,0.4000000059604645,1.0,-0.4960591793060303,0.3558216691017151,0.1402375102043151,0.2221034169197082,0.9959347248077391,0.9959347248077391,0.0,28.60260772705078,60.0,13605.759765625,0.0,43.75149154663086,1.0,283.1144714355469,284.763916015625,296.6326599121094,297.7452697753906,293.1499938964844,293.1499938964844,283.1499938964844,8999.4482421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131101012229919,1.0,0.0,0.0,1.996305108070373,1.996311902999878,2.659176630004368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.33203125,0.0,243.5951385498047,1895.4371337890625,0.0,548.8182373046875,0.4996749758720398,1.0,0.0,3.0,1.0,0.0
17734140,298.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4764647185802459,0.050000000745058,0.0467341654002666,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4764647185802459,0.050000000745058,0.0492133274674415,298.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4764647185802459,0.050000000745058,0.0363487973809242,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4764647185802459,0.050000000745058,0.0492133274674415,297.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.4764647185802459,0.050000000745058,0.2334468364715576,284.93963623046875,284.95001220703125,294.8071594238281,293.9987487792969,295.0321044921875,298.26397705078125,284.8785705566406,1.0,0.1960847675800323,0.9902157187461852,0.9902157187461852,0.1367795169353485,1.0,-0.4979754686355591,0.478118896484375,0.0198565777391195,0.3435552716255188,0.925715982913971,0.925715982913971,0.0,33.39964294433594,60.0,13440.6796875,-0.0,48.05817794799805,1.0,283.141357421875,284.6090087890625,296.6457214355469,297.69012451171875,293.1499938964844,293.1499938964844,283.1499938964844,12010.8330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658991694450378,1.0,0.0,0.0,2.212829113006592,2.2128376960754395,3.267301167397818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.64111328125,0.0,336.0902404785156,1895.4371337890625,0.0,412.6214294433594,0.5505125522613525,1.0,0.0,3.0,1.0,0.0
17734200,298.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4717725217342376,0.050000000745058,0.0468184873461723,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4717725217342376,0.050000000745058,0.0493021197617054,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4717725217342376,0.050000000745058,0.0364143773913383,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4717725217342376,0.050000000745058,0.0493021197617054,297.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.4717725217342376,0.050000000745058,0.2338680326938629,284.8605651855469,284.95001220703125,294.8045959472656,293.99713134765625,294.82305908203125,298.2454528808594,284.8121032714844,1.0,0.1997725963592529,1.0,1.0,0.0,1.0,-0.4988611340522766,0.4988592267036438,1.923572881423752e-06,0.3640792071819305,0.8609901666641235,0.8609901666641235,0.0,35.65864562988281,60.0,13356.7568359375,-0.0,50.09049987792969,1.0,283.1459655761719,284.5604858398437,296.69012451171875,297.71221923828125,293.1499938964844,293.1499938964844,283.1499938964844,14419.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479362964630127,1.0,0.0,0.0,2.271135330200196,2.27114486694336,3.441751061927789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.1591796875,0.0,371.5910339355469,1895.4371337890625,0.0,370.2640686035156,0.5637176036834717,1.0,0.0,3.0,1.0,0.0
17734260,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.4604812562465668,0.050000000745058,0.0470037944614887,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.4604812562465668,0.050000000745058,0.0494972616434097,298.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.4604812562465668,0.050000000745058,0.0365585088729858,298.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.4604812562465668,0.050000000745058,0.0494972616434097,297.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.4604812562465668,0.050000000745058,0.2347936928272247,284.7762451171875,284.95001220703125,294.798583984375,293.9933776855469,294.79937744140625,298.2043151855469,284.78192138671875,1.0,0.2076094448566436,1.0,1.0,0.0,1.0,-0.5008363723754883,0.5008360147476196,3.621723578817182e-07,0.3658993542194366,0.7213003039360046,0.7213003039360046,0.0,40.61779022216797,60.0,13124.6416015625,-0.0,54.56952667236328,1.0,283.1494140625,284.5885009765625,296.821533203125,297.80963134765625,293.1499938964844,293.1499938964844,283.1499938964844,22474.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207311570644378,1.0,0.0,0.0,2.16009783744812,2.160108089447021,3.113437969659572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.57373046875,0.0,361.4679565429688,1895.4371337890625,0.0,313.794921875,0.5542222857475281,1.0,0.0,3.0,1.0,0.0
17734320,298.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.4587197005748749,0.050000000745058,0.0470324046909809,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.4587197005748749,0.050000000745058,0.0495273880660533,298.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.4587197005748749,0.050000000745058,0.0365807600319385,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.4587197005748749,0.050000000745058,0.0495273880660533,297.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.4587197005748749,0.050000000745058,0.2349366098642349,284.7806091308594,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.1979064941406,284.792724609375,1.0,0.208791583776474,1.0,1.0,0.0,1.0,-0.5011413097381592,0.5011409521102905,3.624205078267552e-07,0.3661914765834808,0.7072627544403076,0.7072627544403076,0.0,41.38353729248047,48.0,13090.62109375,-0.0,55.26416015625,1.0,283.1495666503906,284.6103820800781,296.8421630859375,297.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,23498.615234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181714057922363,1.0,0.0,0.0,2.119676351547241,2.1196863651275635,2.998006038978929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.73828125,0.0,349.62408447265625,1895.4371337890625,0.0,308.88592529296875,0.5446405410766602,1.0,0.0,3.0,1.0,0.0
