time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17734380,298.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.4556228518486023,0.050000000745058,0.0470843948423862,298.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.4556228518486023,0.050000000745058,0.0495821349322795,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.4556228518486023,0.050000000745058,0.0366211980581283,298.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.4556228518486023,0.050000000745058,0.0495821349322795,297.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.4556228518486023,0.050000000745058,0.2351963073015213,284.820556640625,284.95001220703125,294.7942810058594,293.99072265625,294.79498291015625,298.1776428222656,284.84832763671875,1.0,0.2106033265590667,1.0,1.0,0.0,1.0,-0.501695454120636,0.5016950964927673,3.6300318129178777e-07,0.366839200258255,0.6823240518569946,0.6823240518569946,0.0,42.776275634765625,48.0,12993.4375,-0.0,56.52957534790039,1.0,283.1498413085937,284.7027282714844,296.90283203125,297.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,24494.560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124637842178345,1.0,0.0,0.0,1.976825475692749,1.9768348932266235,2.607534383969323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.96142578125,0.0,300.0323181152344,1895.4371337890625,0.0,298.1571655273437,0.5201056599617004,1.0,0.0,3.0,1.0,0.0
17734440,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4549587368965149,0.050000000745058,0.0470958389341831,298.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4549587368965149,0.050000000745058,0.0495941862463951,298.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4549587368965149,0.050000000745058,0.0366300977766513,298.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4549587368965149,0.050000000745058,0.0495941862463951,297.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.4549587368965149,0.050000000745058,0.2352534681558609,284.8753967285156,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1607971191406,284.9006652832031,1.0,0.2109127044677734,1.0,1.0,0.0,1.0,-0.5018175840377808,0.5018172264099121,3.6321469565336884e-07,0.36716428399086,0.6866462230682373,0.6866462230682373,0.0,43.0847282409668,36.0,13010.7607421875,-0.0,56.810089111328125,1.0,283.1499328613281,284.76544189453125,296.9491882324219,297.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,23091.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113636314868927,1.0,0.0,0.0,1.9124706983566284,1.9124796390533447,2.440523303448572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.177734375,0.0,272.3233947753906,1895.4371337890625,0.0,296.1222229003906,0.5017380714416504,1.0,0.0,3.0,1.0,0.0
17734500,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.455939918756485,0.050000000745058,0.0470789670944213,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.455939918756485,0.050000000745058,0.0495764166116714,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.455939918756485,0.050000000745058,0.0366169735789299,298.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.455939918756485,0.050000000745058,0.0495764166116714,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.455939918756485,0.050000000745058,0.2351691871881485,284.92047119140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1457214355469,284.9370422363281,1.0,0.2100655287504196,1.0,1.0,0.0,1.0,-0.5016379356384277,0.5016375780105591,3.631736262832419e-07,0.367279052734375,0.6997735500335693,0.6997735500335693,0.0,42.63600540161133,36.0,13020.97265625,-0.0,56.40172576904297,1.0,283.14996337890625,284.8052673339844,296.9855651855469,297.98199462890625,293.1499938964844,293.1499938964844,283.1499938964844,20827.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132212102413177,1.0,0.0,0.0,1.8745110034942627,1.8745193481445312,2.344603302617543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.6337890625,0.0,251.21401977539065,1895.4371337890625,0.0,299.5642395019531,0.4919605553150177,1.0,0.0,3.0,1.0,0.0
17734560,298.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4585903286933899,0.050000000745058,0.047034528106451,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4585903286933899,0.050000000745058,0.0495296232402324,298.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4585903286933899,0.050000000745058,0.0365824103355407,298.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4585903286933899,0.050000000745058,0.0495296232402324,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4585903286933899,0.050000000745058,0.2349472045898437,284.9455261230469,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1326904296875,284.9523620605469,1.0,0.2080847918987274,1.0,1.0,0.0,1.0,-0.501164436340332,0.5011640787124634,3.628836395819235e-07,0.3671823143959045,0.711613655090332,0.711613655090332,0.0,41.4502067565918,25.0,13038.8212890625,-0.0,55.32415008544922,1.0,283.1499938964844,284.816162109375,297.0087890625,298.0174865722656,293.1499938964844,293.1499938964844,283.1499938964844,19362.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4170016646385193,1.0,0.0,0.0,1.8692023754119875,1.8692104816436768,2.331342443540052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.005859375,0.0,243.9249725341797,1895.4371337890625,0.0,306.6630554199219,0.4877920746803283,1.0,0.0,3.0,1.0,0.0
17734620,298.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.4669477641582489,0.050000000745058,0.0469007343053817,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.4669477641582489,0.050000000745058,0.0493887327611446,298.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.4669477641582489,0.050000000745058,0.0364783480763435,298.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.4669477641582489,0.050000000745058,0.0493887327611446,297.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.4669477641582489,0.050000000745058,0.2342788726091385,284.95538330078125,284.95001220703125,294.7810363769531,293.9826354980469,294.78155517578125,298.1123046875,284.9546203613281,1.0,0.2022337764501571,1.0,1.0,0.0,1.0,-0.4997391104698181,0.4997387528419494,3.618874302446784e-07,0.3666186332702636,0.719836950302124,0.719836950302124,0.0,37.87735366821289,25.0,13015.5205078125,-0.0,52.08931350708008,1.0,283.1499938964844,284.8160400390625,297.0186462402344,298.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,18317.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244172871112823,1.0,0.0,0.0,1.8675880432128904,1.867595911026001,2.327317218941971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.662109375,0.0,239.4195251464844,1895.4371337890625,0.0,320.9754943847656,0.4851066172122955,1.0,0.0,3.0,1.0,0.0
17734680,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4675527513027191,0.050000000745058,0.0468907058238983,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4675527513027191,0.050000000745058,0.0493781715631485,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4675527513027191,0.050000000745058,0.0364705510437488,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4675527513027191,0.050000000745058,0.0493781715631485,297.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.4675527513027191,0.050000000745058,0.2342287898063659,284.9552001953125,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1112670898437,284.9543762207031,1.0,0.2017920464277267,1.0,1.0,0.0,1.0,-0.4996323883533478,0.4996320307254791,3.618095547608391e-07,0.3665691018104553,0.7198995351791382,0.7198995351791382,0.0,37.60950469970703,25.0,13012.7490234375,-0.0,51.8475227355957,1.0,283.1499938964844,284.8158874511719,297.0179443359375,298.04107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18301.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247501194477081,1.0,0.0,0.0,1.867349624633789,1.8673574924469,2.3267230631063285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.40380859375,0.0,239.2858123779297,1895.4371337890625,0.0,321.6304931640625,0.4850199818611145,1.0,0.0,3.0,1.0,0.0
17734740,297.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4796913862228393,0.050000000745058,0.0466743148863315,298.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4796913862228393,0.1462713330984115,0.0491503030061721,298.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7114087343215942,0.1526659429073333,0.106285274028778,297.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4796913862228393,0.050000000745058,0.0491503030061721,297.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.4796913862228393,0.050000000745058,0.2331478744745254,285.036865234375,284.95001220703125,294.7779541015625,293.9808044433594,294.7783508300781,298.0775756835937,285.0992431640625,1.0,0.1999989300966262,1.0,1.0,0.0,1.0,-0.5813066363334656,0.5813062191009521,4.351628888343839e-07,0.4287054538726806,0.785409688949585,0.785409688949585,0.0,32.488624572753906,25.0,14667.50390625,-0.0,58.18653869628906,1.0,283.1499938964844,284.9716796875,297.02606201171875,298.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,16080.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304494559764862,1.0,0.0,0.0,1.915228009223938,1.9152356386184688,2.4475656346112373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.19677734375,0.0,245.7179412841797,1895.4371337890625,0.0,333.0240783691406,0.4923207759857178,1.0,0.0,3.0,1.0,0.0
17734800,297.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.4897435009479522,0.050000000745058,0.0464898683130741,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.6764812469482422,0.1472921371459961,0.1175744459033012,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7271650433540344,0.1508016735315323,0.1072349697351455,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.4897435009479522,0.050000000745058,0.0489560700953006,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.4897435009479522,0.050000000745058,0.2322265207767486,285.1365966796875,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0475769042969,285.1988220214844,1.0,0.2001478374004364,1.0,1.0,0.0,1.0,-0.6628509759902954,0.6628504395484924,5.14043165367184e-07,0.4901288151741028,0.8829701542854309,0.8829701542854309,0.0,28.250146865844727,28.0,16300.8154296875,-0.0,65.41797637939453,1.0,283.1499938964844,285.0411071777344,297.0546569824219,298.1775817871094,293.1499938964844,293.1499938964844,283.1499938964844,12965.0185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374044835567474,1.0,0.0,0.0,2.028236389160156,2.0282442569732666,2.744925495790085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.2099609375,0.0,270.753173828125,1895.4371337890625,0.0,347.4048767089844,0.5111265778541565,1.0,0.0,3.0,1.0,0.0
17734860,297.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.4923284351825714,0.050000000745058,0.0464446544647216,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.7186012268066406,0.1427522152662277,0.137596994638443,297.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7294208407402039,0.1515473425388336,0.1066236346960067,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.4923284351825714,0.1429371833801269,0.048908457159996,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.4923284351825714,0.050000000745058,0.2320006638765335,285.28826904296875,284.95001220703125,294.77362060546875,293.9782409667969,294.7738952636719,297.97381591796875,285.2753295898437,1.0,0.2005880773067474,1.0,1.0,0.0,1.0,-0.6859210133552551,0.6859204769134521,5.382617018767633e-07,0.5088896751403809,1.0,1.0,0.0,27.264986038208008,28.0,17474.31640625,-0.0,67.74591827392578,1.0,283.1499938964844,285.0044250488281,297.15338134765625,298.4147644042969,293.1499938964844,293.1499938964844,283.1499938964844,11606.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695763885974884,1.0,0.0,0.0,2.2698049545288086,2.269813776016236,3.437719726662181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.01708984375,0.0,357.9269104003906,1895.4371337890625,0.0,421.8669738769531,0.5615045428276062,1.0,0.0,3.0,1.0,0.0
17734920,297.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.4965632557868957,0.050000000745058,0.0463743768632411,297.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.723422110080719,0.1424358636140823,0.1369972229003906,297.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.7356632351875305,0.1521219909191131,0.1068350225687027,297.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.5938373804092407,0.1439468711614608,0.0767082199454307,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.4965632557868957,0.050000000745058,0.2316496223211288,285.2771301269531,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9651184082031,285.2670593261719,1.0,0.2011728137731552,1.0,1.0,0.0,1.0,-0.7182936072349548,0.7182930111885071,5.717443514186016e-07,0.5324600338935852,1.0,1.0,0.0,25.667593002319336,46.0,17909.23828125,-0.0,70.8541030883789,1.0,283.1499938964844,284.9981994628906,297.1586608886719,298.4340209960937,293.1499938964844,293.1499938964844,283.1499938964844,11903.98046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754364192485809,1.0,0.0,0.0,2.298330545425415,2.29833984375,3.524669409671333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.01220703125,0.0,371.6127624511719,1895.4371337890625,0.0,437.0347595214844,0.5714148879051208,1.0,0.0,3.0,1.0,0.0
17734980,297.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.501338541507721,0.1435998082160949,0.0463005416095256,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.7282493710517883,0.1422642320394516,0.1360630691051483,297.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7451277375221252,0.1545530259609222,0.1081884801387786,297.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.7242223620414734,0.1411986351013183,0.1336448639631271,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31658935546875,0.501338541507721,0.050000000745058,0.2312807887792587,285.33160400390625,284.95001220703125,294.77166748046875,293.97711181640625,294.7718505859375,297.9274597167969,285.3630676269531,1.0,0.2058371603488922,1.0,1.0,0.0,1.0,-0.7866163849830627,0.7866157293319702,6.476591920545616e-07,0.5849620699882507,1.0,1.0,0.0,24.346723556518555,46.0,19517.021484375,-0.0,80.43329620361328,1.0,283.1499938964844,285.08160400390625,297.16845703125,298.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,13095.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954852759838104,1.0,0.0,0.0,2.4103477001190186,2.4103574752807617,3.876615437548026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.69775390625,0.0,428.6522216796875,1895.4371337890625,0.0,493.26654052734375,0.5959134697914124,1.0,0.0,3.0,1.0,0.0
17735040,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7222007513046265,0.1408449560403823,0.1210606768727302,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.7372862100601196,0.1431154310703277,0.1362976282835006,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.7582009434700012,0.1573726385831833,0.109915092587471,297.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4435119628906,0.732439398765564,0.1382969319820404,0.1334204077720642,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.5080283284187317,0.050000000745058,0.2308153361082077,285.4420471191406,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8817443847656,285.4844970703125,1.0,0.2127991169691085,1.0,1.0,0.0,1.0,-0.8778388500213623,0.8778380751609802,7.568545470348909e-07,0.6537245512008667,1.0,1.0,0.0,22.766977310180664,34.0,21339.525390625,-0.0,95.00052642822266,1.0,283.1499938964844,285.1808166503906,297.1776123046875,298.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,14010.2529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156430602073669,1.0,0.0,0.0,2.4931416511535645,2.493152379989624,4.1475087186881865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.9306640625,0.0,474.3589172363281,1895.4371337890625,0.0,557.31298828125,0.618828296661377,1.0,0.0,3.0,1.0,0.0
17735100,297.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274353027344,0.722898542881012,0.1344635933637619,0.1246676817536354,297.7818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.7332326173782349,0.144537091255188,0.1374528408050537,297.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.7564350366592407,0.1604142189025879,0.1120379045605659,297.7645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.7234101295471191,0.1369498521089553,0.1315795630216598,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.5033972263336182,0.050000000745058,0.2311294972896576,285.5272216796875,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8331604003906,285.5273742675781,1.0,0.2155914008617401,1.0,1.0,0.0,1.0,-0.8843008279800415,0.8843001127243042,7.654287514924363e-07,0.6593191027641296,1.0,1.0,0.0,24.523242950439453,34.0,21833.75,-0.0,98.91236877441406,1.0,283.1499938964844,285.1747131347656,297.183837890625,298.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,15086.05078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369569659233093,1.0,0.0,0.0,2.5870912075042725,2.5871028900146484,4.465981078283221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.28857421875,0.0,530.0313110351562,1895.4371337890625,0.0,634.3008422851562,0.6389563083648682,1.0,0.0,3.0,1.0,0.0
17735160,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.7118260264396667,0.1308738738298416,0.1205443441867828,297.7581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.7324565052986145,0.1462098658084869,0.1389613896608352,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5020446777344,0.7575469613075256,0.1633881479501724,0.1141697019338607,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50274658203125,0.7188849449157715,0.1366103142499923,0.1308407336473465,297.6826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.5009295344352722,0.050000000745058,0.231308564543724,285.5029602050781,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8228454589844,285.49200439453125,1.0,0.2167611271142959,1.0,1.0,0.0,1.0,-0.883047878742218,0.8830471038818359,7.641724550921936e-07,0.6589000225067139,1.0,1.0,0.0,25.47344970703125,25.0,21892.328125,-0.0,100.08832550048828,1.0,283.1499938964844,285.1264953613281,297.15753173828125,298.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,15921.4619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554047703742981,1.0,0.0,0.0,2.6577579975128174,2.657770156860352,4.713290877589316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86572265625,0.0,574.6622924804688,1895.4371337890625,0.0,703.6785278320312,0.6589088439941406,1.0,0.0,3.0,1.0,0.0
17735220,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.7062225341796875,0.1288003921508789,0.1172618120908737,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7385997176170349,0.149595558643341,0.1420827209949493,297.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7669429779052734,0.1687089949846267,0.1179419532418251,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.7204360365867615,0.137356236577034,0.1311078816652298,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400939941406,0.5017462968826294,0.1213913857936859,0.2312482744455337,285.43377685546875,284.95001220703125,294.7671813964844,293.9747009277344,294.7672424316406,297.7539978027344,285.4264831542969,1.0,0.2166434228420257,1.0,1.0,0.0,1.0,-0.8876282572746277,0.8876274824142456,7.706062206125353e-07,0.6633923649787903,1.0,1.0,0.0,25.21352195739746,25.0,22094.662109375,-0.0,100.62548828125,1.0,283.1499938964844,285.0455627441406,297.0690612792969,298.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17578.15234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571223795413971,1.0,0.0,0.0,2.792611837387085,2.7926254272460938,5.203726800573349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.552734375,0.0,666.650634765625,1895.4371337890625,0.0,780.9056396484375,0.688795804977417,1.0,0.0,3.0,1.0,0.0
17735280,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.7137510776519775,0.1288320571184158,0.1171398013830185,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301452636719,0.7462316751480103,0.149820014834404,0.1421931087970733,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.7755916714668274,0.1690348833799362,0.1180983260273933,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7276005744934082,0.1374594122171402,0.1310866624116897,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365539550781,0.5266712307929993,0.1215972974896431,0.2543027698993683,285.4305419921875,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7440490722656,285.4257507324219,1.0,0.2169884443283081,1.0,1.0,0.0,1.0,-0.915189802646637,0.91518896818161,8.044184482969285e-07,0.6816261410713196,1.0,1.0,0.0,23.391969680786133,43.0,22393.255859375,-0.0,103.53443908691406,1.0,283.1499938964844,285.04669189453125,297.06402587890625,298.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,17655.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717468857765198,1.0,0.0,0.0,2.798736572265625,2.798750162124634,5.226577286521206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.876953125,0.0,671.0465087890625,1895.4371337890625,0.0,783.382080078125,0.6932668685913086,1.0,0.0,3.0,1.0,0.0
17735340,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8212259411811829,0.1306755095720291,0.1175929382443428,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8646395206451416,0.1542732864618301,0.1455797255039215,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9013016819953918,0.1743447333574295,0.1214883625507354,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8391745686531067,0.1403927206993103,0.1327255815267563,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7923823595046997,0.1150615215301513,0.5274617075920105,286.0299987792969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.73992919921875,286.0328063964844,1.0,0.2368991672992706,1.0,1.0,0.0,1.0,-1.2543957233428955,1.2543944120407104,1.3395358564594062e-06,0.950070858001709,1.0,1.0,0.0,9.77155303955078,31.0,29274.349609375,-0.0,165.36770629882812,1.0,283.1499938964844,285.5481262207031,297.1656494140625,299.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,19243.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048619151115417,1.0,0.0,0.0,2.9218971729278564,2.9219117164611816,5.696697371604387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1904296875,0.0,763.5921020507812,1895.4371337890625,0.0,956.2095336914062,0.7233155965805054,1.0,0.0,3.0,1.0,0.0
17735400,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8212259411811829,0.1306755095720291,0.1175929382443428,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282592773437,0.8646395206451416,0.1542732864618301,0.1455797255039215,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.9013016819953918,0.1743447333574295,0.1214883625507354,297.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8391745686531067,0.1403927206993103,0.1327255815267563,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278625488281,0.7923823595046997,0.1150615215301513,0.5274617075920105,286.0299987792969,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.73992919921875,286.0328063964844,1.0,0.2368991672992706,1.0,1.0,0.0,1.0,-1.2543957233428955,1.2543944120407104,1.3395358564594062e-06,0.950070858001709,1.0,1.0,0.0,9.77155303955078,31.0,29274.349609375,-0.0,165.36770629882812,1.0,283.1499938964844,285.5481262207031,297.1656494140625,299.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,19243.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048619151115417,1.0,0.0,0.0,2.9218971729278564,2.9219117164611816,5.696697371604387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.1904296875,0.0,763.5921020507812,1895.4371337890625,0.0,956.2095336914062,0.7233155965805054,1.0,0.0,3.0,1.0,0.0
17735460,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.7754239439964294,0.1318483054637909,0.1189352199435234,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8206713199615479,0.1565465927124023,0.1482729315757751,297.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.852221667766571,0.1764749437570572,0.1234636455774307,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844665527344,0.7952489256858826,0.1421872079372406,0.1348418295383453,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.7369416952133179,0.1109474152326583,0.5079426765441895,285.98309326171875,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.6857604980469,285.9737854003906,1.0,0.2424689978361129,1.0,1.0,0.0,1.0,-1.2402911186218262,1.2402898073196411,1.3135174867784372e-06,0.9387683272361756,1.0,1.0,0.0,15.452337265014648,31.0,29221.994140625,-0.0,173.0646209716797,1.0,283.1499938964844,285.47918701171875,297.1794738769531,299.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,20387.23046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365134716033936,1.0,0.0,0.0,3.0074825286865234,3.007498025894165,6.035309070284711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.55322265625,0.0,832.6760864257812,1895.4371337890625,0.0,1150.3170166015625,0.741343080997467,1.0,0.0,3.0,1.0,0.0
17735520,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613952636719,0.7684717774391174,0.1322196722030639,0.1193478852510452,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605712890625,0.8141939043998718,0.1572314649820327,0.1490350812673568,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.8451523184776306,0.1771221607923507,0.1239880621433258,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.788289487361908,0.1427328437566757,0.1354587227106094,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.727666437625885,0.1099044755101203,0.5024545192718506,285.9599304199219,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6693725585937,285.9520874023437,1.0,0.2434972822666168,1.0,1.0,0.0,1.0,-1.2364822626113892,1.236480951309204,1.306526883126935e-06,0.9356894493103028,1.0,1.0,0.0,16.595006942749023,25.0,29181.412109375,-0.0,174.27223205566406,1.0,283.1499938964844,285.4572448730469,297.1535949707031,299.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,20702.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442036628723145,1.0,0.0,0.0,3.0306289196014404,3.030644655227661,6.128565814833564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.009765625,0.0,852.050048828125,1895.4371337890625,0.0,1201.3414306640625,0.7498779296875,1.0,0.0,3.0,1.0,0.0
17735580,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7553876638412476,0.1334141790866851,0.1205804198980331,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8016324043273926,0.1595185399055481,0.1513890326023101,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8324368596076965,0.1795461326837539,0.1257434785366058,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7753669619560242,0.1445351541042328,0.1373446732759475,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7070196270942688,0.1074170693755149,0.4892854690551758,285.88824462890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6196594238281,285.8831787109375,1.0,0.2461515516042709,1.0,1.0,0.0,1.0,-1.2293461561203003,1.2293448448181152,1.293478703701112e-06,0.9299002289772034,1.0,1.0,0.0,19.2047176361084,25.0,29185.3515625,-0.0,177.49244689941406,1.0,283.1499938964844,285.3830261230469,297.0503845214844,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22068.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586230397224426,1.0,0.0,0.0,3.129068613052368,3.1290855407714844,6.53316305943008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.8134765625,0.0,937.80419921875,1895.4371337890625,0.0,1300.7774658203125,0.7739537954330444,1.0,0.0,3.0,1.0,0.0
17735640,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.7553876638412476,0.1334141790866851,0.1205804198980331,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8016324043273926,0.1595185399055481,0.1513890326023101,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882751464844,0.8324368596076965,0.1795461326837539,0.1257434785366058,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.7753669619560242,0.1445351541042328,0.1373446732759475,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.7070196270942688,0.1074170693755149,0.4892854690551758,285.88824462890625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6196594238281,285.8831787109375,1.0,0.2461515516042709,1.0,1.0,0.0,1.0,-1.2293461561203003,1.2293448448181152,1.293478703701112e-06,0.9299002289772034,1.0,1.0,0.0,19.2047176361084,25.0,29185.3515625,-0.0,177.49244689941406,1.0,283.1499938964844,285.3830261230469,297.0503845214844,299.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22068.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586230397224426,1.0,0.0,0.0,3.129068613052368,3.1290855407714844,6.53316305943008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.8134765625,0.0,937.80419921875,1895.4371337890625,0.0,1300.7774658203125,0.7739537954330444,1.0,0.0,3.0,1.0,0.0
17735700,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.7524783611297607,0.1340057551860809,0.1211337372660636,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.7990855574607849,0.1606549322605133,0.15248504281044,297.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86114501953125,0.8300800919532776,0.1809050589799881,0.1266748756170272,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617553710937,0.7726925015449524,0.1454243957996368,0.1382101327180862,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.7010864019393921,0.1067434400320053,0.4856790006160736,285.8611145019531,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.59942626953125,285.8560485839844,1.0,0.2472715675830841,1.0,1.0,0.0,1.0,-1.2291523218154907,1.2291510105133057,1.29310456031817e-06,0.929718017578125,1.0,1.0,0.0,19.97970390319824,25.0,29263.466796875,-0.0,179.05210876464844,1.0,283.1499938964844,285.3509826660156,297.01470947265625,299.0235290527344,293.1499938964844,293.1499938964844,283.1499938964844,22837.62109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603763699531555,1.0,0.0,0.0,3.183093547821045,3.18311095237732,6.760707265129895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.5576171875,0.0,987.2229614257812,1895.4371337890625,0.0,1313.1910400390625,0.7843857407569885,1.0,0.0,3.0,1.0,0.0
17735760,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.7507717609405518,0.1346316784620285,0.1217021867632865,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7978647351264954,0.1618280112743377,0.1535994708538055,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412780761719,0.8290880918502808,0.1823694854974746,0.1276782900094986,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.7712857127189636,0.1463446766138076,0.1390884220600128,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.6969722509384155,0.1063078716397285,0.4833263456821441,285.8412780761719,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5816650390625,285.8380432128906,1.0,0.2482591420412063,1.0,1.0,0.0,1.0,-1.2306058406829834,1.2306045293807983,1.2957250419276534e-06,0.93086177110672,1.0,1.0,0.0,20.57058525085449,25.0,29331.912109375,-0.0,180.75216674804688,1.0,283.1499938964844,285.3305358886719,296.9935913085937,298.99774169921875,293.1499938964844,293.1499938964844,283.1499938964844,23352.736328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606305241584778,1.0,0.0,0.0,3.2187917232513428,3.2188096046447754,6.91319883117103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.60595703125,0.0,1020.811767578125,1895.4371337890625,0.0,1314.996337890625,0.7959278225898743,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.7498782873153687,0.1356440782546997,0.1226100474596023,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.79790198802948,0.163674458861351,0.1553422808647155,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814697265625,0.8294761776924133,0.184730589389801,0.1293040513992309,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7709489464759827,0.1478010416030883,0.1404651254415512,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.6931276321411133,0.1059237346053123,0.4812024533748626,285.814697265625,284.95001220703125,294.771240234375,293.9779663085937,294.7711181640625,297.5580749511719,285.8119506835937,1.0,0.249612957239151,1.0,1.0,0.0,1.0,-1.234840989112854,1.234839677810669,1.3034095900366085e-06,0.9342288970947266,1.0,1.0,0.0,21.18649101257324,25.0,29509.04296875,-0.0,183.40377807617188,1.0,283.1499938964844,285.2974853515625,296.9813537597656,298.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,24361.30859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604660749435425,1.0,0.0,0.0,3.287564516067505,3.287583112716675,7.211770025605801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.11328125,0.0,1087.652099609375,1895.4371337890625,0.0,1313.828125,0.8098763823509216,1.0,0.0,3.0,1.0,0.0
17735880,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7499242424964905,0.1359777152538299,0.1229077577590942,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.809326171875,0.7982790470123291,0.1642710417509079,0.1559042185544967,297.6325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.8299598693847656,0.1855010837316513,0.1298366039991378,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094482421875,0.7711911201477051,0.1482740193605423,0.1409106254577636,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.6923754215240479,0.1058560013771057,0.4808102548122406,285.8092041015625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5514221191406,285.8070373535156,1.0,0.2500104904174804,1.0,1.0,0.0,1.0,-1.236575961112976,1.236574649810791,1.3065687198832163e-06,0.9356112480163574,1.0,1.0,0.0,21.32458877563477,25.0,29559.568359375,-0.0,184.25440979003903,1.0,283.1499938964844,285.2911376953125,296.9806213378906,298.9864807128906,293.1499938964844,293.1499938964844,283.1499938964844,24581.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604619026184082,1.0,0.0,0.0,3.3023626804351807,3.3023815155029297,7.276840392478334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.8427734375,0.0,1102.40576171875,1895.4371337890625,0.0,1313.798583984375,0.8164136409759521,1.0,0.0,3.0,1.0,0.0
17735940,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7510141134262085,0.1374009400606155,0.1241819337010383,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.800839900970459,0.1667883396148681,0.1582802236080169,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.8329402208328247,0.1887638866901397,0.1321034878492355,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.7731565833091736,0.1502784937620163,0.1428017765283584,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.6904996037483215,0.1057153567671775,0.4799313247203827,285.7852783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263061523437,285.7837829589844,1.0,0.2515803277492523,1.0,1.0,0.0,1.0,-1.2448925971984863,1.2448912858963013,1.321787635788496e-06,0.9422427415847778,1.0,1.0,0.0,21.74183464050293,25.0,29827.6640625,-0.0,187.8426971435547,1.0,283.1499938964844,285.2591552734375,296.9852600097656,299.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,25783.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661335289478302,1.0,0.0,0.0,3.3821468353271484,3.3821663856506348,7.632700089743594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5166015625,0.0,1184.2532958984375,1895.4371337890625,0.0,1320.0093994140625,0.8359804153442383,1.0,0.0,3.0,1.0,0.0
17736000,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.7510141134262085,0.1374009400606155,0.1241819337010383,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78533935546875,0.800839900970459,0.1667883396148681,0.1582802236080169,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852478027344,0.8329402208328247,0.1887638866901397,0.1321034878492355,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.7731565833091736,0.1502784937620163,0.1428017765283584,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.6904996037483215,0.1057153567671775,0.4799313247203827,285.7852783203125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5263061523437,285.7837829589844,1.0,0.2515803277492523,1.0,1.0,0.0,1.0,-1.2448925971984863,1.2448912858963013,1.321787635788496e-06,0.9422427415847778,1.0,1.0,0.0,21.74183464050293,25.0,29827.6640625,-0.0,187.8426971435547,1.0,283.1499938964844,285.2591552734375,296.9852600097656,299.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,25783.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661335289478302,1.0,0.0,0.0,3.3821468353271484,3.3821663856506348,7.632700089743594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5166015625,0.0,1184.2532958984375,1895.4371337890625,0.0,1320.0093994140625,0.8359804153442383,1.0,0.0,3.0,1.0,0.0
17736060,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670593261719,0.7530134320259094,0.1388224363327026,0.1254599690437317,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.8043540716171265,0.1692758202552795,0.1606356501579284,297.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.8368378281593323,0.1919928789138794,0.1343595683574676,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.7760761380195618,0.1522708684206009,0.1446872949600219,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.6899659037590027,0.1057207435369491,0.4798425137996673,285.766845703125,284.95001220703125,294.7790222167969,293.9830322265625,294.7788391113281,297.5050964355469,285.7657165527344,1.0,0.2530181407928467,1.0,1.0,0.0,1.0,-1.2541186809539795,1.2541173696517944,1.338806555395422e-06,0.9495978951454164,1.0,1.0,0.0,21.981618881225582,25.0,30108.837890625,-0.0,191.39553833007807,1.0,283.1499938964844,285.232421875,296.9930419921875,299.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,26944.9296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634123921394348,1.0,0.0,0.0,3.457502603530884,3.4575231075286865,7.976609595061745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.939453125,0.0,1265.1875,1895.4371337890625,0.0,1334.846923828125,0.8514773845672607,1.0,0.0,3.0,1.0,0.0
17736120,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.7530498504638672,0.1388448774814605,0.1254801452159881,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.8044144511222839,0.1693149209022522,0.1606726795434951,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.8369041681289673,0.1920436024665832,0.1343950480222702,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.7761273384094238,0.1523022651672363,0.1447170227766037,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.6899645328521729,0.1057215705513954,0.4798450767993927,285.7666931152344,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047912597656,285.7655944824219,1.0,0.253040075302124,1.0,1.0,0.0,1.0,-1.254268765449524,1.2542674541473389,1.3390846334004891e-06,0.9497174620628356,1.0,1.0,0.0,21.984437942504883,25.0,30112.716796875,-0.0,191.45138549804688,1.0,283.1499938964844,285.232177734375,296.9931640625,299.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,26957.078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634505987167358,1.0,0.0,0.0,3.458281993865967,3.458302497863769,7.98020550973888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.1943359375,0.0,1266.043212890625,1895.4371337890625,0.0,1335.12060546875,0.8546634912490845,1.0,0.0,3.0,1.0,0.0
17736180,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7554550170898438,0.1402675509452819,0.1267645508050918,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8083062767982483,0.1718010753393173,0.1630342155694961,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8412178158760071,0.1952695399522781,0.1366572827100753,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.779480516910553,0.154300183057785,0.1466142386198043,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.6899944543838501,0.105780154466629,0.4800686240196228,285.7510986328125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4857788085937,285.750244140625,1.0,0.254425048828125,1.0,1.0,0.0,1.0,-1.2639062404632568,1.2639049291610718,1.3570104329119204e-06,0.9573897123336792,1.0,1.0,0.0,22.14756202697754,25.0,30400.294921875,-0.0,195.0226287841797,1.0,283.1499938964844,285.2082214355469,296.9994506835937,299.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,28113.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662266850471497,1.0,0.0,0.0,3.531703472137451,3.5317249298095703,8.322653002323932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.88916015625,0.0,1348.4044189453125,1895.4371337890625,0.0,1355.1007080078125,0.8726871609687805,1.0,0.0,3.0,1.0,0.0
