time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17736240,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.7554550170898438,0.1402675509452819,0.1267645508050918,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.8083062767982483,0.1718010753393173,0.1630342155694961,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8412178158760071,0.1952695399522781,0.1366572827100753,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.779480516910553,0.154300183057785,0.1466142386198043,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.6899944543838501,0.105780154466629,0.4800686240196228,285.7510986328125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4857788085937,285.750244140625,1.0,0.254425048828125,1.0,1.0,0.0,1.0,-1.2639062404632568,1.2639049291610718,1.3570104329119204e-06,0.9573897123336792,1.0,1.0,0.0,22.14756202697754,25.0,30400.294921875,-0.0,195.0226287841797,1.0,283.1499938964844,285.2082214355469,296.9994506835937,299.0502319335937,293.1499938964844,293.1499938964844,283.1499938964844,28113.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662266850471497,1.0,0.0,0.0,3.531703472137451,3.5317249298095703,8.322653002323932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.88916015625,0.0,1348.4044189453125,1895.4371337890625,0.0,1355.1007080078125,0.8726871609687805,1.0,0.0,3.0,1.0,0.0
17736300,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7566969990730286,0.1409630179405212,0.1273942291736602,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8102285265922546,0.1730193048715591,0.1641937643289566,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8433995842933655,0.1968500167131424,0.1377679109573364,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7811917662620544,0.1552803218364715,0.1475471556186676,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435913085937,0.6900901794433594,0.1058126837015152,0.4802128374576568,285.7430114746094,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4769592285156,285.741455078125,1.0,0.2550942301750183,1.0,1.0,0.0,1.0,-1.2686800956726074,1.2686787843704224,1.3659429214385457e-06,0.961183786392212,1.0,1.0,0.0,22.215394973754883,25.0,30558.65625,-0.0,196.78045654296875,1.0,283.1499938964844,285.1940612792969,297.00213623046875,299.0624389648437,293.1499938964844,293.1499938964844,283.1499938964844,28815.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677259206771851,1.0,0.0,0.0,3.5755045413970947,3.575526475906372,8.530371928827662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.14404296875,0.0,1399.198974609375,1895.4371337890625,0.0,1365.9599609375,0.8806378841400146,1.0,0.0,3.0,1.0,0.0
17736360,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7579278945922852,0.1416441351175308,0.1280111223459243,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73748779296875,0.81209796667099,0.1742154359817505,0.1653329581022262,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.8455572128295898,0.1984021365642547,0.138859137892723,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.737548828125,0.7828847169876099,0.1562429517507553,0.1484640836715698,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.6901943683624268,0.1058414131402969,0.4803471565246582,285.7374572753906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4686279296875,285.7366943359375,1.0,0.2557470202445984,1.0,1.0,0.0,1.0,-1.273360013961792,1.273358702659607,1.3747329603575054e-06,0.9648978114128112,1.0,1.0,0.0,22.279176712036133,25.0,30682.046875,-0.0,198.50845336914065,1.0,283.1499938964844,285.1863708496094,297.0039978027344,299.072021484375,293.1499938964844,293.1499938964844,283.1499938964844,29252.859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66917884349823,1.0,0.0,0.0,3.602534532546997,3.6025569438934326,8.659834520585719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.98828125,0.0,1431.1724853515625,1895.4371337890625,0.0,1376.529052734375,0.8900817632675171,1.0,0.0,3.0,1.0,0.0
17736420,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7601548433303833,0.1428737193346023,0.1291271448135376,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8154186606407166,0.176384225487709,0.1674015671014785,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.8494749069213867,0.201217770576477,0.1408413797616958,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7859476208686829,0.1579880863428115,0.1501292288303375,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.6903553605079651,0.1058777719736099,0.4805367290973663,285.7252502441406,284.95001220703125,294.7951965332031,293.9931640625,294.794921875,297.4539489746094,285.7244567871094,1.0,0.2569242417812347,1.0,1.0,0.0,1.0,-1.2817888259887695,1.281787395477295,1.390644001730834e-06,0.971570372581482,1.0,1.0,0.0,22.39443016052246,25.0,30938.345703125,-0.0,201.64822387695312,1.0,283.1499938964844,285.16650390625,297.0075378417969,299.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,30332.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718816757202148,1.0,0.0,0.0,3.66840410232544,3.668427228927612,8.979406516118615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.39453125,0.0,1511.12060546875,1895.4371337890625,0.0,1396.31005859375,0.9032843112945556,1.0,0.0,3.0,1.0,0.0
17736480,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249450683594,0.7603155374526978,0.1429632604122162,0.1292082220315933,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.8156562447547913,0.1765423417091369,0.1675522923469543,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.8497592806816101,0.2014231979846954,0.1409858912229538,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.7861689925193787,0.1581152975559234,0.1502505391836166,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.6903632879257202,0.1058792322874069,0.4805452823638916,285.7248229980469,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4529113769531,285.72412109375,1.0,0.2570095062255859,1.0,1.0,0.0,1.0,-1.2823965549468994,1.2823951244354248,1.3917950809627655e-06,0.9720504283905028,1.0,1.0,0.0,22.402973175048828,25.0,30954.361328125,-0.0,201.87643432617188,1.0,283.1499938964844,285.165771484375,297.0077209472656,299.09228515625,293.1499938964844,293.1499938964844,283.1499938964844,30384.26171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720671057701111,1.0,0.0,0.0,3.671540498733521,3.671563625335693,8.994767313197372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.42919921875,0.0,1514.999755859375,1895.4371337890625,0.0,1397.6727294921875,0.9070320129394532,1.0,0.0,3.0,1.0,0.0
17736540,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7625513076782227,0.1442213356494903,0.1303514689207077,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8189467191696167,0.1787746995687484,0.1696840524673462,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.8537498116493225,0.204324796795845,0.1430307030677795,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.7892565727233887,0.1599100232124328,0.1519654393196106,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.690410315990448,0.1058809533715248,0.4805957078933716,285.71270751953125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4383850097656,285.7120666503906,1.0,0.2582111358642578,1.0,1.0,0.0,1.0,-1.2909013032913208,1.2908998727798462,1.4079552101975423e-06,0.9787527918815612,1.0,1.0,0.0,22.528709411621094,25.0,31215.17578125,-0.0,205.1027984619141,1.0,283.1499938964844,285.1460266113281,297.01141357421875,299.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,31511.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748082637786865,1.0,0.0,0.0,3.739043712615967,3.739067792892456,9.32855471091898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.19482421875,0.0,1600.1080322265625,1895.4371337890625,0.0,1417.9005126953125,0.9236140251159668,1.0,0.0,3.0,1.0,0.0
17736600,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128295898437,0.7625513076782227,0.1442213356494903,0.1303514689207077,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8189467191696167,0.1787746995687484,0.1696840524673462,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71270751953125,0.8537498116493225,0.204324796795845,0.1430307030677795,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.7892565727233887,0.1599100232124328,0.1519654393196106,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.690410315990448,0.1058809533715248,0.4805957078933716,285.71270751953125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4383850097656,285.7120666503906,1.0,0.2582111358642578,1.0,1.0,0.0,1.0,-1.2909013032913208,1.2908998727798462,1.4079552101975423e-06,0.9787527918815612,1.0,1.0,0.0,22.528709411621094,25.0,31215.17578125,-0.0,205.1027984619141,1.0,283.1499938964844,285.1460266113281,297.01141357421875,299.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,31511.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748082637786865,1.0,0.0,0.0,3.739043712615967,3.739067792892456,9.32855471091898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.19482421875,0.0,1600.1080322265625,1895.4371337890625,0.0,1417.9005126953125,0.9236140251159668,1.0,0.0,3.0,1.0,0.0
17736660,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7646111249923706,0.1454189717769622,0.13144052028656,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8219702243804932,0.1809096336364746,0.1717245429754257,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8574968576431274,0.2071038335561752,0.1449905335903167,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7921171188354492,0.1616241484880447,0.153605043888092,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.6902972459793091,0.1058406233787536,0.4804652631282806,285.7010803222656,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42486572265625,285.700439453125,1.0,0.2593488693237304,1.0,1.0,0.0,1.0,-1.298822283744812,1.2988208532333374,1.4230631677492056e-06,0.9849339723587036,1.0,1.0,0.0,22.65921211242676,25.0,31463.55078125,-0.0,208.1693115234375,1.0,283.1499938964844,285.1269836425781,297.015380859375,299.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,32633.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773794889450073,1.0,0.0,0.0,3.805009603500366,3.8050343990325928,9.660615205575596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.28759765625,0.0,1686.30078125,1895.4371337890625,0.0,1437.0147705078125,0.9398207068443298,1.0,0.0,3.0,1.0,0.0
17736720,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7646111249923706,0.1454189717769622,0.13144052028656,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010803222656,0.8219702243804932,0.1809096336364746,0.1717245429754257,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.8574968576431274,0.2071038335561752,0.1449905335903167,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.7921171188354492,0.1616241484880447,0.153605043888092,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.6902972459793091,0.1058406233787536,0.4804652631282806,285.7010803222656,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42486572265625,285.700439453125,1.0,0.2593488693237304,1.0,1.0,0.0,1.0,-1.298822283744812,1.2988208532333374,1.4230631677492056e-06,0.9849339723587036,1.0,1.0,0.0,22.65921211242676,25.0,31463.55078125,-0.0,208.1693115234375,1.0,283.1499938964844,285.1269836425781,297.015380859375,299.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,32633.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773794889450073,1.0,0.0,0.0,3.805009603500366,3.8050343990325928,9.660615205575596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.28759765625,0.0,1686.30078125,1895.4371337890625,0.0,1437.0147705078125,0.9398207068443298,1.0,0.0,3.0,1.0,0.0
17736780,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7664880156517029,0.1465598344802856,0.1324782371520996,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8247359395027161,0.1829479932785034,0.1736740171909332,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8609856963157654,0.2097612619400024,0.1468656659126281,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.7947391867637634,0.1632581949234008,0.1551693081855774,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.6900075674057007,0.1057562977075576,0.4801419675350189,285.6897277832031,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4123229980469,285.6891174316406,1.0,0.2604205012321472,1.0,1.0,0.0,1.0,-1.3061487674713137,1.3061473369598389,1.4369755945153884e-06,0.9904757142066956,1.0,1.0,0.0,22.79413795471192,25.0,31699.44921875,-0.0,211.06524658203125,1.0,283.1499938964844,285.1085510253906,297.019775390625,299.1492004394531,293.1499938964844,293.1499938964844,283.04998779296875,33750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797837615013123,1.0,0.0,0.0,3.869598865509033,3.869624614715576,9.99137341750611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9599609375,0.0,1773.6409912109375,1895.4371337890625,0.0,1455.0093994140625,0.9546908736228944,1.0,0.0,3.0,1.0,0.0
17736840,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7664880156517029,0.1465598344802856,0.1324782371520996,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897277832031,0.8247359395027161,0.1829479932785034,0.1736740171909332,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.8609856963157654,0.2097612619400024,0.1468656659126281,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.7947391867637634,0.1632581949234008,0.1551693081855774,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.6900075674057007,0.1057562977075576,0.4801419675350189,285.6897277832031,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4123229980469,285.6891174316406,1.0,0.2604205012321472,1.0,1.0,0.0,1.0,-1.3061487674713137,1.3061473369598389,1.4369755945153884e-06,0.9904757142066956,1.0,1.0,0.0,22.79413795471192,25.0,31699.44921875,-0.0,211.06524658203125,1.0,283.1499938964844,285.1085510253906,297.019775390625,299.1492004394531,293.1499938964844,293.1499938964844,283.04998779296875,33750.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797837615013123,1.0,0.0,0.0,3.869598865509033,3.869624614715576,9.99137341750611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.9599609375,0.0,1773.6409912109375,1895.4371337890625,0.0,1455.0093994140625,0.9546908736228944,1.0,0.0,3.0,1.0,0.0
17736900,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7673224806785583,0.1470761895179748,0.1329715400934219,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.8259972333908081,0.1839047521352768,0.1746102422475814,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405639648437,0.8625982403755188,0.2110100388526916,0.1477670073509216,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.795929491519928,0.1640213578939438,0.155919000506401,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64605712890625,0.6897661685943604,0.1056807562708854,0.4798913300037384,285.6410217285156,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4060974121094,285.6288452148437,1.0,0.2609318196773529,1.0,1.0,0.0,1.0,-1.3095457553863523,1.309544324874878,1.443434257453191e-06,0.9930201172828674,1.0,1.0,0.0,22.868013381958008,25.0,32080.818359375,-0.0,212.4425048828125,1.0,283.0638122558594,285.0352783203125,297.0424194335937,299.2213134765625,293.1499938964844,293.1499938964844,283.04998779296875,34337.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839737892150879,1.0,0.0,0.0,3.903084516525269,3.9031107425689697,1.0165041430809652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.36181640625,0.0,1820.0853271484373,1895.4371337890625,0.0,1486.6456298828125,0.9609994888305664,1.0,0.0,3.0,1.0,0.0
17736960,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.7678186893463135,0.1475106328725814,0.1333952993154525,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.8269407153129578,0.1847772896289825,0.175472155213356,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.8638476729393005,0.2121555060148239,0.1485988795757293,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.605712890625,0.7967850565910339,0.1647097468376159,0.1566033214330673,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.6892256140708923,0.1055528968572616,0.479435384273529,285.60546875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3995056152344,285.60321044921875,1.0,0.2614127695560455,1.0,1.0,0.0,1.0,-1.3123623132705688,1.312360763549805,1.4487982298305724e-06,0.9951234459877014,1.0,1.0,0.0,22.9738826751709,25.0,32155.0,-0.0,213.68850708007807,1.0,283.0517272949219,285.011474609375,297.0397033691406,299.2099304199219,293.1499938964844,293.1499938964844,282.75,34711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864066123962402,1.0,0.0,0.0,3.924313545227051,3.924340009689331,1.0275919066771166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.59228515625,0.0,1849.9459228515625,1895.4371337890625,0.0,1505.1722412109375,0.9660384058952332,1.0,0.0,3.0,1.0,0.0
17737020,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7673705220222473,0.1479169577360153,0.1339344680309295,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8275280594825745,0.186117336153984,0.1768931150436401,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.864861786365509,0.213953360915184,0.1499886810779571,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.7971158623695374,0.1657226830720901,0.1577016115188598,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.6868833899497986,0.1050414144992828,0.4776299595832824,285.3694152832031,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3840637207031,285.36376953125,1.0,0.2622436583042145,1.0,1.0,0.0,1.0,-1.315536618232727,1.3155351877212524,1.4548536455549763e-06,0.9974874258041382,1.0,1.0,0.0,23.31990623474121,25.0,33026.8671875,-0.0,215.6056365966797,1.0,282.7543640136719,284.7535705566406,297.071533203125,299.3250427246094,293.1499938964844,293.1499938964844,282.45001220703125,35230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006521224975586,1.0,0.0,0.0,3.953510284423828,3.9535372257232666,1.0429392887090216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.951171875,0.0,1891.544677734375,1895.4371337890625,0.0,1615.9033203125,0.9729852676391602,1.0,0.0,3.0,1.0,0.0
17737080,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7673705220222473,0.1479169577360153,0.1339344680309295,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8275280594825745,0.186117336153984,0.1768931150436401,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.864861786365509,0.213953360915184,0.1499886810779571,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.7971158623695374,0.1657226830720901,0.1577016115188598,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.6868833899497986,0.1050414144992828,0.4776299595832824,285.3694152832031,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3840637207031,285.36376953125,1.0,0.2622436583042145,1.0,1.0,0.0,1.0,-1.315536618232727,1.3155351877212524,1.4548536455549763e-06,0.9974874258041382,1.0,1.0,0.0,23.31990623474121,25.0,33026.8671875,-0.0,215.6056365966797,1.0,282.7543640136719,284.7535705566406,297.071533203125,299.3250427246094,293.1499938964844,293.1499938964844,282.45001220703125,35230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006521224975586,1.0,0.0,0.0,3.953510284423828,3.9535372257232666,1.0429392887090216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.951171875,0.0,1891.544677734375,1895.4371337890625,0.0,1615.9033203125,0.9729852676391602,1.0,0.0,3.0,1.0,0.0
17737140,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.7645763754844666,0.1476959288120269,0.133879467844963,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8261631727218628,0.186961144208908,0.1778179407119751,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8636760115623474,0.2151875346899032,0.1509517133235931,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7953610420227051,0.1662840545177459,0.1583507657051086,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6826103925704956,0.1041998714208602,0.4743017554283142,285.12469482421875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3661499023437,285.1197814941406,1.0,0.2628078758716583,1.0,1.0,0.0,1.0,-1.314522624015808,1.3145211935043335,1.452855258321506e-06,0.9966632723808287,1.0,1.0,0.0,23.857372283935547,25.0,33787.6875,-0.0,216.44143676757807,1.0,282.45733642578125,284.4944763183594,297.0639038085937,299.3698425292969,293.1499938964844,293.1499938964844,282.1499938964844,35541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116388082504272,1.0,0.0,0.0,3.97092342376709,3.9709506034851074,1.0521466720092576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.626953125,0.0,1916.648681640625,1895.4371337890625,0.0,1703.787109375,0.9771274328231812,1.0,0.0,3.0,1.0,0.0
17737200,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.7645763754844666,0.1476959288120269,0.133879467844963,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247863769531,0.8261631727218628,0.186961144208908,0.1778179407119751,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.8636760115623474,0.2151875346899032,0.1509517133235931,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7953610420227051,0.1662840545177459,0.1583507657051086,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6826103925704956,0.1041998714208602,0.4743017554283142,285.12469482421875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3661499023437,285.1197814941406,1.0,0.2628078758716583,1.0,1.0,0.0,1.0,-1.314522624015808,1.3145211935043335,1.452855258321506e-06,0.9966632723808287,1.0,1.0,0.0,23.857372283935547,25.0,33787.6875,-0.0,216.44143676757807,1.0,282.45733642578125,284.4944763183594,297.0639038085937,299.3698425292969,293.1499938964844,293.1499938964844,282.1499938964844,35541.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116388082504272,1.0,0.0,0.0,3.97092342376709,3.9709506034851074,1.0521466720092576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.626953125,0.0,1916.648681640625,1895.4371337890625,0.0,1703.787109375,0.9771274328231812,1.0,0.0,3.0,1.0,0.0
17737260,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7608121633529663,0.1471782177686691,0.1334847509860992,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8239364624023438,0.1874790042638778,0.1784013658761978,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8615587949752808,0.2160682678222656,0.1516394615173339,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7926825881004333,0.166547879576683,0.1586882621049881,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6774476766586304,0.1031312197446823,0.46985524892807,284.8829040527344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34539794921875,284.880859375,1.0,0.2630829811096191,1.0,1.0,0.0,1.0,-1.3106433153152466,1.310641884803772,1.4453363519351117e-06,0.9936320781707764,0.926063597202301,0.926063597202301,0.0,24.440444946289062,25.0,34365.8828125,-0.0,216.3415985107422,1.0,282.1558837890625,284.2486877441406,297.05645751953125,299.3995361328125,293.1499938964844,293.1499938964844,281.8500061035156,38339.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193257212638855,1.0,0.0,0.0,3.9230690002441406,3.923096179962158,1.0269402537232963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.02490234375,0.0,1877.5361328125,1895.4371337890625,0.0,1766.4771728515625,0.96736341714859,1.0,0.0,3.0,1.0,0.0
17737320,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7608121633529663,0.1471782177686691,0.1334847509860992,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8239364624023438,0.1874790042638778,0.1784013658761978,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8615587949752808,0.2160682678222656,0.1516394615173339,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7926825881004333,0.166547879576683,0.1586882621049881,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6774476766586304,0.1031312197446823,0.46985524892807,284.8829040527344,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.34539794921875,284.880859375,1.0,0.2630829811096191,1.0,1.0,0.0,1.0,-1.3106433153152466,1.310641884803772,1.4453363519351117e-06,0.9936320781707764,0.926063597202301,0.926063597202301,0.0,24.440444946289062,25.0,34365.8828125,-0.0,216.3415985107422,1.0,282.1558837890625,284.2486877441406,297.05645751953125,299.3995361328125,293.1499938964844,293.1499938964844,281.8500061035156,38339.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193257212638855,1.0,0.0,0.0,3.9230690002441406,3.923096179962158,1.0269402537232963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.02490234375,0.0,1877.5361328125,1895.4371337890625,0.0,1766.4771728515625,0.96736341714859,1.0,0.0,3.0,1.0,0.0
17737380,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7573744654655457,0.1467333287000656,0.1330460757017135,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8218489289283752,0.1879305839538574,0.178824245929718,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8596383333206177,0.2169032990932464,0.1522078514099121,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.790156364440918,0.1667517721652984,0.158879667520523,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6723964214324951,0.1020109206438064,0.464864581823349,284.78985595703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3259582519531,284.81549072265625,1.0,0.263107031583786,1.0,1.0,0.0,1.0,-1.305545449256897,1.3055440187454224,1.4354812947203754e-06,0.9896333813667296,0.7617434859275818,0.7617434859275818,0.0,24.93948554992676,25.0,34113.22265625,-0.0,215.6156463623047,1.0,281.8570251464844,284.23492431640625,297.03814697265625,299.3627319335937,293.1499938964844,293.1499938964844,282.1499938964844,50331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218294143676758,1.0,0.0,0.0,3.401286125183105,3.401310443878174,7.719330596955842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.03759765625,0.0,1373.5933837890625,1895.4371337890625,0.0,1787.099609375,0.8627800941467285,1.0,0.0,3.0,1.0,0.0
17737440,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7573744654655457,0.1467333287000656,0.1330460757017135,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8218489289283752,0.1879305839538574,0.178824245929718,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8596383333206177,0.2169032990932464,0.1522078514099121,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.790156364440918,0.1667517721652984,0.158879667520523,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6723964214324951,0.1020109206438064,0.464864581823349,284.78985595703125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3259582519531,284.81549072265625,1.0,0.263107031583786,1.0,1.0,0.0,1.0,-1.305545449256897,1.3055440187454224,1.4354812947203754e-06,0.9896333813667296,0.7617434859275818,0.7617434859275818,0.0,24.93948554992676,25.0,34113.22265625,-0.0,215.6156463623047,1.0,281.8570251464844,284.23492431640625,297.03814697265625,299.3627319335937,293.1499938964844,293.1499938964844,282.1499938964844,50331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218294143676758,1.0,0.0,0.0,3.401286125183105,3.401310443878174,7.719330596955842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.03759765625,0.0,1373.5933837890625,1895.4371337890625,0.0,1787.099609375,0.8627800941467285,1.0,0.0,3.0,1.0,0.0
17737500,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.756908655166626,0.1469579935073852,0.133050724864006,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8218939304351807,0.1885046958923339,0.1791991293430328,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8599249720573425,0.2177704125642776,0.1526546627283096,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7900501489639282,0.1671686917543411,0.1591224670410156,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.6709058284759521,0.1016659215092659,0.462827056646347,284.9906005859375,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3206481933594,285.0190734863281,1.0,0.2630852162837982,1.0,1.0,0.0,1.0,-1.3043806552886963,1.3043792247772217,1.4332099453895353e-06,0.9886907339096068,0.8739069104194641,0.8739069104194641,0.0,25.027793884277344,25.0,33772.37109375,-0.0,215.3934936523437,1.0,282.09503173828125,284.4383239746094,296.95635986328125,299.1383361816406,293.1499938964844,293.1499938964844,282.1499938964844,37724.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077984809875488,1.0,0.0,0.0,3.426259756088257,3.4262819290161133,7.833103836674127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.80126953125,0.0,1310.3157958984375,1895.4371337890625,0.0,1672.8326416015625,0.8614051342010498,1.0,0.0,3.0,1.0,0.0
17737560,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.758047342300415,0.1474196165800094,0.133383497595787,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.823371410369873,0.1892780065536499,0.1798560470342636,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8618258833885193,0.218854933977127,0.1533568501472473,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7914712429046631,0.1677721589803695,0.1596222817897796,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.6708095669746399,0.101475290954113,0.461667001247406,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182373046875,285.0294189453125,1.0,0.2631125450134277,1.0,1.0,0.0,1.0,-1.3056175708770752,1.3056161403656006,1.4355789517139783e-06,0.9896436333656312,0.9278802275657654,0.9278802275657654,0.0,24.929555892944336,25.0,33978.171875,-0.0,215.62013244628903,1.0,282.14080810546875,284.4234313964844,296.97802734375,299.2012023925781,293.1499938964844,293.1499938964844,281.8500061035156,32597.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003949284553528,1.0,0.0,0.0,3.561349868774414,3.5613725185394287,8.462965865874139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.7197265625,0.0,1411.9227294921875,1895.4371337890625,0.0,1613.8712158203125,0.883232593536377,1.0,0.0,3.0,1.0,0.0
17737620,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.759316623210907,0.1477286666631698,0.1338386684656143,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8254159688949585,0.1903088390827179,0.1809883713722229,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8644625544548035,0.2202817052602768,0.1545139849185943,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7933922410011292,0.1685359328985214,0.1604812145233154,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6700153350830078,0.1008805111050605,0.4593313038349151,284.8575744628906,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.308349609375,284.8702087402344,1.0,0.2632008194923401,1.0,1.0,0.0,1.0,-1.3071415424346924,1.3071401119232178,1.4385007034434238e-06,0.99081689119339,0.7893214821815491,0.7893214821815491,0.0,24.858606338500977,25.0,34250.203125,-0.0,216.0105438232422,1.0,281.85870361328125,284.2829284667969,297.0881042480469,299.3978271484375,293.1499938964844,293.1499938964844,282.1499938964844,42901.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098331451416016,1.0,0.0,0.0,3.362180709838867,3.362203359603882,7.54284940285288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.66943359375,0.0,1283.4769287109375,1895.4371337890625,0.0,1689.201904296875,0.8464562296867371,1.0,0.0,3.0,1.0,0.0
17737680,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.759316623210907,0.1477286666631698,0.1338386684656143,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8254159688949585,0.1903088390827179,0.1809883713722229,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8644625544548035,0.2202817052602768,0.1545139849185943,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7933922410011292,0.1685359328985214,0.1604812145233154,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6700153350830078,0.1008805111050605,0.4593313038349151,284.8575744628906,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.308349609375,284.8702087402344,1.0,0.2632008194923401,1.0,1.0,0.0,1.0,-1.3071415424346924,1.3071401119232178,1.4385007034434238e-06,0.99081689119339,0.7893214821815491,0.7893214821815491,0.0,24.858606338500977,25.0,34250.203125,-0.0,216.0105438232422,1.0,281.85870361328125,284.2829284667969,297.0881042480469,299.3978271484375,293.1499938964844,293.1499938964844,282.1499938964844,42901.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098331451416016,1.0,0.0,0.0,3.362180709838867,3.362203359603882,7.54284940285288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.66943359375,0.0,1283.4769287109375,1895.4371337890625,0.0,1689.201904296875,0.8464562296867371,1.0,0.0,3.0,1.0,0.0
17737740,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7607386708259583,0.1484705209732055,0.1343152672052383,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8275603652000427,0.1916770488023758,0.1821174621582031,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.867233157157898,0.2221616953611374,0.1556722968816757,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7954394817352295,0.1696092039346695,0.1613460332155227,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6693967580795288,0.1005068197846412,0.4571462273597717,285.0604248046875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3028869628906,285.0546875,1.0,0.2632966637611389,1.0,1.0,0.0,1.0,-1.3088722229003906,1.308870792388916,1.441752601749613e-06,0.9920701384544371,0.9520227313041688,0.9520227313041688,0.0,24.76548194885254,25.0,34140.40625,-0.0,216.42752075195312,1.0,282.1406555175781,284.4456787109375,297.0415344238281,299.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,30915.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967707276344299,1.0,0.0,0.0,3.546501874923706,3.5465240478515625,8.392545396418427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.40771484375,0.0,1384.0775146484375,1895.4371337890625,0.0,1585.36181640625,0.8785569071769714,1.0,0.0,3.0,1.0,0.0
17737800,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7607386708259583,0.1484705209732055,0.1343152672052383,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8275603652000427,0.1916770488023758,0.1821174621582031,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.867233157157898,0.2221616953611374,0.1556722968816757,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7954394817352295,0.1696092039346695,0.1613460332155227,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6693967580795288,0.1005068197846412,0.4571462273597717,285.0604248046875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3028869628906,285.0546875,1.0,0.2632966637611389,1.0,1.0,0.0,1.0,-1.3088722229003906,1.308870792388916,1.441752601749613e-06,0.9920701384544371,0.9520227313041688,0.9520227313041688,0.0,24.76548194885254,25.0,34140.40625,-0.0,216.42752075195312,1.0,282.1406555175781,284.4456787109375,297.0415344238281,299.2748107910156,293.1499938964844,293.1499938964844,281.8500061035156,30915.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967707276344299,1.0,0.0,0.0,3.546501874923706,3.5465240478515625,8.392545396418427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.40771484375,0.0,1384.0775146484375,1895.4371337890625,0.0,1585.36181640625,0.8785569071769714,1.0,0.0,3.0,1.0,0.0
17737860,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7618306875228882,0.1487295925617218,0.1347497850656509,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8293614387512207,0.1926169395446777,0.1831919252872467,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.869545578956604,0.2234344035387039,0.156740203499794,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7971513867378235,0.170316532254219,0.1621785312891006,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6686340570449829,0.0999612137675285,0.455150693655014,284.8552551269531,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2939453125,284.8644104003906,1.0,0.2634504437446594,1.0,1.0,0.0,1.0,-1.310571789741516,1.3105703592300415,1.4450030221269117e-06,0.9933590888977052,0.8037335276603699,0.8037335276603699,0.0,24.729433059692383,25.0,34532.6640625,-0.0,216.9605865478516,1.0,281.8585510253906,284.2664489746094,297.1394958496094,299.4712829589844,293.1499938964844,293.1499938964844,282.1499938964844,41369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103009819984436,1.0,0.0,0.0,3.415375232696533,3.415398120880127,7.78341473051114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9853515625,0.0,1325.059326171875,1895.4371337890625,0.0,1692.9754638671875,0.8563244342803955,1.0,0.0,3.0,1.0,0.0
17737920,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7618306875228882,0.1487295925617218,0.1347497850656509,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8293614387512207,0.1926169395446777,0.1831919252872467,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.869545578956604,0.2234344035387039,0.156740203499794,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7971513867378235,0.170316532254219,0.1621785312891006,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6686340570449829,0.0999612137675285,0.455150693655014,284.8552551269531,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2939453125,284.8644104003906,1.0,0.2634504437446594,1.0,1.0,0.0,1.0,-1.310571789741516,1.3105703592300415,1.4450030221269117e-06,0.9933590888977052,0.8037335276603699,0.8037335276603699,0.0,24.729433059692383,25.0,34532.6640625,-0.0,216.9605865478516,1.0,281.8585510253906,284.2664489746094,297.1394958496094,299.4712829589844,293.1499938964844,293.1499938964844,282.1499938964844,41369.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103009819984436,1.0,0.0,0.0,3.415375232696533,3.415398120880127,7.78341473051114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.9853515625,0.0,1325.059326171875,1895.4371337890625,0.0,1692.9754638671875,0.8563244342803955,1.0,0.0,3.0,1.0,0.0
17737980,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7627721428871155,0.1493949443101883,0.135152131319046,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8309646844863892,0.1938531100749969,0.1841952353715896,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.871684730052948,0.2251424938440323,0.1577717363834381,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7986575961112976,0.1712907701730728,0.1629506200551986,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6676850318908691,0.0995769500732421,0.4529633224010467,285.05859375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889099121094,285.05328369140625,1.0,0.2635745704174042,1.0,1.0,0.0,1.0,-1.3117961883544922,1.3117947578430176,1.4473267810899415e-06,0.9942642450332642,0.9631078243255616,0.9631078243255616,0.0,24.70598602294922,25.0,34369.34375,-0.0,217.3515472412109,1.0,282.14111328125,284.43756103515625,297.0811767578125,299.3311767578125,293.1499938964844,293.1499938964844,281.8500061035156,30959.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982869505882263,1.0,0.0,0.0,3.5832107067108154,3.58323335647583,8.567182021579356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.4755859375,0.0,1423.1007080078125,1895.4371337890625,0.0,1597.2601318359375,0.8868843913078308,1.0,0.0,3.0,1.0,0.0
17738040,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7627721428871155,0.1493949443101883,0.135152131319046,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8309646844863892,0.1938531100749969,0.1841952353715896,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.871684730052948,0.2251424938440323,0.1577717363834381,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7986575961112976,0.1712907701730728,0.1629506200551986,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6676850318908691,0.0995769500732421,0.4529633224010467,285.05859375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889099121094,285.05328369140625,1.0,0.2635745704174042,1.0,1.0,0.0,1.0,-1.3117961883544922,1.3117947578430176,1.4473267810899415e-06,0.9942642450332642,0.9631078243255616,0.9631078243255616,0.0,24.70598602294922,25.0,34369.34375,-0.0,217.3515472412109,1.0,282.14111328125,284.43756103515625,297.0811767578125,299.3311767578125,293.1499938964844,293.1499938964844,281.8500061035156,30959.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982869505882263,1.0,0.0,0.0,3.5832107067108154,3.58323335647583,8.567182021579356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.4755859375,0.0,1423.1007080078125,1895.4371337890625,0.0,1597.2601318359375,0.8868843913078308,1.0,0.0,3.0,1.0,0.0
