time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17738100,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7638012766838074,0.1496347486972808,0.1354781091213226,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.832238495349884,0.1943845748901367,0.1847977638244629,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8732906579971313,0.2258546948432922,0.1583729833364486,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7999188899993896,0.1717061996459961,0.1634309142827987,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.6676918268203735,0.099365048110485,0.4522260427474975,284.9091491699219,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2860717773437,284.8765869140625,1.0,0.2636727392673492,1.0,1.0,0.0,1.0,-1.3133251667022705,1.3133236169815063,1.450323338758608e-06,0.9954962730407716,0.880281925201416,0.880281925201416,0.0,24.63945579528809,25.0,35125.359375,-0.0,217.7566833496093,1.0,281.8982849121094,284.236328125,297.1732482910156,299.56854248046875,293.1499938964844,293.1499938964844,281.8500061035156,34184.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073381543159485,1.0,0.0,0.0,3.619823694229126,3.619847059249878,8.743153898649325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.16357421875,0.0,1486.3809814453125,1895.4371337890625,0.0,1669.1390380859375,0.8951083421707153,1.0,0.0,3.0,1.0,0.0
17738160,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7636091709136963,0.1496230214834213,0.1355567425489425,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8324174880981445,0.1946910172700882,0.1851731389760971,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8735949993133545,0.2262840270996093,0.1587488949298858,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8000204563140869,0.1719193011522293,0.1637104004621505,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.6667240858078003,0.0990266427397728,0.4509520232677459,284.84991455078125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2806701660156,284.85809326171875,1.0,0.2637366056442261,1.0,1.0,0.0,1.0,-1.31312894821167,1.3131273984909058,1.44998591622425e-06,0.9953908920288086,0.8110307455062866,0.8110307455062866,0.0,24.71076011657715,25.0,34793.1796875,-0.0,217.8446502685547,1.0,281.858154296875,284.25152587890625,297.1764831542969,299.52459716796875,293.1499938964844,293.1499938964844,282.1499938964844,41139.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117029428482056,1.0,0.0,0.0,3.461599349975586,3.461622476577759,7.995523674253491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.63134765625,0.0,1369.963623046875,1895.4371337890625,0.0,1704.3060302734375,0.8663431406021118,1.0,0.0,3.0,1.0,0.0
17738220,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7643729448318481,0.1502701789140701,0.1359375119209289,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8337516188621521,0.1958416551351547,0.1860891431570053,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8754088878631592,0.2278751134872436,0.1596932709217071,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8012491464614868,0.172822967171669,0.1644111424684524,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6656287312507629,0.0986346378922462,0.4487337172031402,285.05816650390625,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763671875,285.05328369140625,1.0,0.2638548016548157,1.0,1.0,0.0,1.0,-1.3139952421188354,1.3139938116073608,1.4518266198138008e-06,0.9962457418441772,0.971182942390442,0.971182942390442,0.0,24.716426849365234,25.0,34596.98046875,-0.0,218.1719970703125,1.0,282.1414794921875,284.430908203125,297.1193542480469,299.3829345703125,293.1499938964844,293.1499938964844,281.8500061035156,31149.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993958950042725,1.0,0.0,0.0,3.617604970932007,3.6176276206970215,8.732438914194063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.91748046875,0.0,1461.4564208984375,1895.4371337890625,0.0,1605.9888916015625,0.8947700262069702,1.0,0.0,3.0,1.0,0.0
17738280,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7643729448318481,0.1502701789140701,0.1359375119209289,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8337516188621521,0.1958416551351547,0.1860891431570053,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8754088878631592,0.2278751134872436,0.1596932709217071,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8012491464614868,0.172822967171669,0.1644111424684524,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.6656287312507629,0.0986346378922462,0.4487337172031402,285.05816650390625,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2763671875,285.05328369140625,1.0,0.2638548016548157,1.0,1.0,0.0,1.0,-1.3139952421188354,1.3139938116073608,1.4518266198138008e-06,0.9962457418441772,0.971182942390442,0.971182942390442,0.0,24.716426849365234,25.0,34596.98046875,-0.0,218.1719970703125,1.0,282.1414794921875,284.430908203125,297.1193542480469,299.3829345703125,293.1499938964844,293.1499938964844,281.8500061035156,31149.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993958950042725,1.0,0.0,0.0,3.617604970932007,3.6176276206970215,8.732438914194063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.91748046875,0.0,1461.4564208984375,1895.4371337890625,0.0,1605.9888916015625,0.8947700262069702,1.0,0.0,3.0,1.0,0.0
17738340,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7651579976081848,0.1504943966865539,0.1363399475812912,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8350576162338257,0.196607619524002,0.187000498175621,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8771257400512695,0.2289100140333175,0.1605986058712005,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8024653792381287,0.1733970791101455,0.1651192158460617,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6646220088005066,0.0980852171778678,0.446723073720932,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2688903808594,284.8568725585937,1.0,0.2640055418014526,1.0,1.0,0.0,1.0,-1.3150979280471802,1.3150964975357056,1.4543174984282814e-06,0.9974952936172484,0.8186793327331543,0.8186793327331543,0.0,24.734115600585938,25.0,35045.78515625,-0.0,218.6117553710937,1.0,281.8579406738281,284.2419738769531,297.2172241210937,299.5799865722656,293.1499938964844,293.1499938964844,282.1499938964844,41015.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712638258934021,1.0,0.0,0.0,3.5021002292633057,3.5021238327026367,8.183714612641779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56689453125,0.0,1410.7708740234375,1895.4371337890625,0.0,1711.8837890625,0.8749568462371826,1.0,0.0,3.0,1.0,0.0
17738400,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7651579976081848,0.1504943966865539,0.1363399475812912,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8350576162338257,0.196607619524002,0.187000498175621,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8771257400512695,0.2289100140333175,0.1605986058712005,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8024653792381287,0.1733970791101455,0.1651192158460617,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.6646220088005066,0.0980852171778678,0.446723073720932,284.8492126464844,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2688903808594,284.8568725585937,1.0,0.2640055418014526,1.0,1.0,0.0,1.0,-1.3150979280471802,1.3150964975357056,1.4543174984282814e-06,0.9974952936172484,0.8186793327331543,0.8186793327331543,0.0,24.734115600585938,25.0,35045.78515625,-0.0,218.6117553710937,1.0,281.8579406738281,284.2419738769531,297.2172241210937,299.5799865722656,293.1499938964844,293.1499938964844,282.1499938964844,41015.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712638258934021,1.0,0.0,0.0,3.5021002292633057,3.5021238327026367,8.183714612641779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.56689453125,0.0,1410.7708740234375,1895.4371337890625,0.0,1711.8837890625,0.8749568462371826,1.0,0.0,3.0,1.0,0.0
17738460,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7658707499504089,0.1511418968439102,0.1367177665233612,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8362498879432678,0.1976927816867828,0.1878507435321808,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8787477016448975,0.2304032891988754,0.1614705026149749,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8035598397254944,0.1742552667856216,0.1657733172178268,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6634833216667175,0.0976926907896995,0.4445039331912994,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26531982421875,285.0551452636719,1.0,0.2641077041625976,1.0,1.0,0.0,1.0,-1.3157378435134888,1.3157364130020142,1.455836809327593e-06,0.9983007907867432,0.9797796010971068,0.9797796010971068,0.0,24.748628616333008,25.0,34830.484375,-0.0,218.87733459472656,1.0,282.1418151855469,284.42596435546875,297.1630859375,299.44049072265625,293.1499938964844,293.1499938964844,281.8500061035156,31302.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002633810043335,1.0,0.0,0.0,3.650080919265747,3.65010404586792,8.88992815362144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.8740234375,0.0,1498.111083984375,1895.4371337890625,0.0,1612.832275390625,0.9022037386894226,1.0,0.0,3.0,1.0,0.0
17738520,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7658707499504089,0.1511418968439102,0.1367177665233612,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.8362498879432678,0.1976927816867828,0.1878507435321808,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8787477016448975,0.2304032891988754,0.1614705026149749,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8035598397254944,0.1742552667856216,0.1657733172178268,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6634833216667175,0.0976926907896995,0.4445039331912994,285.0596008300781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26531982421875,285.0551452636719,1.0,0.2641077041625976,1.0,1.0,0.0,1.0,-1.3157378435134888,1.3157364130020142,1.455836809327593e-06,0.9983007907867432,0.9797796010971068,0.9797796010971068,0.0,24.748628616333008,25.0,34830.484375,-0.0,218.87733459472656,1.0,282.1418151855469,284.42596435546875,297.1630859375,299.44049072265625,293.1499938964844,293.1499938964844,281.8500061035156,31302.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002633810043335,1.0,0.0,0.0,3.650080919265747,3.65010404586792,8.88992815362144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.8740234375,0.0,1498.111083984375,1895.4371337890625,0.0,1612.832275390625,0.9022037386894226,1.0,0.0,3.0,1.0,0.0
17738580,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7666333317756653,0.151371031999588,0.1371268481016159,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8374399542808533,0.1983974725008011,0.1887065023183822,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8803024291992188,0.2313435971736908,0.1623127311468124,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8046700358390808,0.1747884601354599,0.1664444804191589,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.662453830242157,0.0971479266881942,0.4425116181373596,284.848876953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2585144042969,284.8557434082031,1.0,0.2642418444156647,1.0,1.0,0.0,1.0,-1.3166837692260742,1.31668221950531,1.457886128264363e-06,0.9992718696594238,0.8270527124404907,0.8270527124404907,0.0,24.76822662353516,25.0,35312.44921875,-0.0,219.2652282714844,1.0,281.8576965332031,284.2320556640625,297.263427734375,299.641845703125,293.1499938964844,293.1499938964844,282.1499938964844,40756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713488757610321,1.0,0.0,0.0,3.544001579284668,3.544025421142578,8.380715144085116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.78466796875,0.0,1452.965087890625,1895.4371337890625,0.0,1718.7861328125,0.8839675188064575,1.0,0.0,3.0,1.0,0.0
17738640,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7666333317756653,0.151371031999588,0.1371268481016159,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8374399542808533,0.1983974725008011,0.1887065023183822,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8803024291992188,0.2313435971736908,0.1623127311468124,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8046700358390808,0.1747884601354599,0.1664444804191589,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.662453830242157,0.0971479266881942,0.4425116181373596,284.848876953125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2585144042969,284.8557434082031,1.0,0.2642418444156647,1.0,1.0,0.0,1.0,-1.3166837692260742,1.31668221950531,1.457886128264363e-06,0.9992718696594238,0.8270527124404907,0.8270527124404907,0.0,24.76822662353516,25.0,35312.44921875,-0.0,219.2652282714844,1.0,281.8576965332031,284.2320556640625,297.263427734375,299.641845703125,293.1499938964844,293.1499938964844,282.1499938964844,40756.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713488757610321,1.0,0.0,0.0,3.544001579284668,3.544025421142578,8.380715144085116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.78466796875,0.0,1452.965087890625,1895.4371337890625,0.0,1718.7861328125,0.8839675188064575,1.0,0.0,3.0,1.0,0.0
17738700,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7663509845733643,0.1515737324953079,0.1371896266937255,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8374277353286743,0.1988075971603393,0.1889925748109817,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.880376398563385,0.2319167107343673,0.1626065224409103,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8045870661735535,0.1751047074794769,0.1666542887687683,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.66139155626297,0.0968925803899765,0.4411425292491913,285.0073547363281,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2556457519531,285.0372314453125,1.0,0.2642678022384643,1.0,1.0,0.0,1.0,-1.316062569618225,1.316061019897461,1.4567403923138045e-06,0.9988560676574708,0.9204084873199464,0.9204084873199464,0.0,24.84575653076172,25.0,34807.49609375,-0.0,219.21278381347656,1.0,282.098876953125,284.42828369140625,297.1936950683594,299.4368591308594,293.1499938964844,293.1499938964844,282.1499938964844,35378.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705009937286377,1.0,0.0,0.0,3.549509763717652,3.549532651901245,8.406787515014003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.20751953125,0.0,1419.6900634765625,1895.4371337890625,0.0,1650.5128173828125,0.8855190277099609,1.0,0.0,3.0,1.0,0.0
17738760,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7673030495643616,0.1520198434591293,0.1375051736831665,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8385021090507507,0.1994211822748184,0.1894970834255218,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8817434906959534,0.2327432930469513,0.1631171554327011,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8056439757347107,0.1756049841642379,0.1670581698417663,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.6612803936004639,0.0967557653784751,0.4403014183044433,285.0599365234375,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25555419921875,285.0563659667969,1.0,0.2643254399299621,1.0,1.0,0.0,1.0,-1.3171337842941284,1.3171322345733645,1.4589109014195856e-06,0.999788224697113,0.9882739782333374,0.9882739782333374,0.0,24.78628921508789,25.0,35071.58203125,-0.0,219.4700622558593,1.0,282.1419372558594,284.4202880859375,297.2117614746094,299.5036315917969,293.1499938964844,293.1499938964844,281.8500061035156,31505.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011739611625671,1.0,0.0,0.0,3.6839656829833984,3.6839892864227295,9.055750638253812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.06494140625,0.0,1537.3470458984375,1895.4371337890625,0.0,1620.0301513671875,0.910005509853363,1.0,0.0,3.0,1.0,0.0
17738820,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7680720090866089,0.1522570699453354,0.1379216611385345,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8396115303039551,0.2000713050365448,0.1903014481067657,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8831761479377747,0.2335979640483856,0.1639004200696945,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8066789507865906,0.1761024892330169,0.1676956415176391,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6602550745010376,0.0962172001600265,0.4383291900157928,284.8487548828125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2493591308594,284.85479736328125,1.0,0.2644415199756622,1.0,1.0,0.0,1.0,-1.3179397583007812,1.317938208580017,1.4606840750275296e-06,1.0006428956985474,0.8361433148384094,0.8361433148384094,0.0,24.80502700805664,25.0,35588.5390625,-0.0,219.8056640625,1.0,281.857421875,284.2219543457031,297.3134765625,299.70831298828125,293.1499938964844,293.1499938964844,282.1499938964844,40483.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143569588661194,1.0,0.0,0.0,3.587545871734619,3.5875699520111084,8.587924185121665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2529296875,0.0,1497.7607421875,1895.4371337890625,0.0,1725.8447265625,0.8933712244033813,1.0,0.0,3.0,1.0,0.0
17738880,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7680720090866089,0.1522570699453354,0.1379216611385345,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8396115303039551,0.2000713050365448,0.1903014481067657,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8831761479377747,0.2335979640483856,0.1639004200696945,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8066789507865906,0.1761024892330169,0.1676956415176391,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6602550745010376,0.0962172001600265,0.4383291900157928,284.8487548828125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2493591308594,284.85479736328125,1.0,0.2644415199756622,1.0,1.0,0.0,1.0,-1.3179397583007812,1.317938208580017,1.4606840750275296e-06,1.0006428956985474,0.8361433148384094,0.8361433148384094,0.0,24.80502700805664,25.0,35588.5390625,-0.0,219.8056640625,1.0,281.857421875,284.2219543457031,297.3134765625,299.70831298828125,293.1499938964844,293.1499938964844,282.1499938964844,40483.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143569588661194,1.0,0.0,0.0,3.587545871734619,3.5875699520111084,8.587924185121665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2529296875,0.0,1497.7607421875,1895.4371337890625,0.0,1725.8447265625,0.8933712244033813,1.0,0.0,3.0,1.0,0.0
17738940,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7687284350395203,0.152911752462387,0.1383015066385269,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8405800461769104,0.2010418027639389,0.1910373568534851,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8844786882400513,0.2349151670932769,0.1646422743797302,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8075580596923828,0.1768838167190551,0.1682724952697754,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6590784192085266,0.09583031386137,0.436138242483139,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2454528808594,285.0595703125,1.0,0.2645066380500793,1.0,1.0,0.0,1.0,-1.3182296752929688,1.318228244781494,1.4613954135711538e-06,1.0010310411453247,0.9993359446525574,0.9993359446525574,0.0,24.82379531860352,25.0,35325.0,-0.0,219.9539794921875,1.0,282.1425170898437,284.4157409667969,297.2633056640625,299.5706481933594,293.1499938964844,293.1499938964844,281.8500061035156,31623.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702016294002533,1.0,0.0,0.0,3.7188878059387207,3.71891188621521,9.228252224602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.099609375,0.0,1577.8017578125,1895.4371337890625,0.0,1626.7017822265625,0.9179558753967284,1.0,0.0,3.0,1.0,0.0
17739000,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7687284350395203,0.152911752462387,0.1383015066385269,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8405800461769104,0.2010418027639389,0.1910373568534851,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8844786882400513,0.2349151670932769,0.1646422743797302,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8075580596923828,0.1768838167190551,0.1682724952697754,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6590784192085266,0.09583031386137,0.436138242483139,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2454528808594,285.0595703125,1.0,0.2645066380500793,1.0,1.0,0.0,1.0,-1.3182296752929688,1.318228244781494,1.4613954135711538e-06,1.0010310411453247,0.9993359446525574,0.9993359446525574,0.0,24.82379531860352,25.0,35325.0,-0.0,219.9539794921875,1.0,282.1425170898437,284.4157409667969,297.2633056640625,299.5706481933594,293.1499938964844,293.1499938964844,281.8500061035156,31623.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702016294002533,1.0,0.0,0.0,3.7188878059387207,3.71891188621521,9.228252224602328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.099609375,0.0,1577.8017578125,1895.4371337890625,0.0,1626.7017822265625,0.9179558753967284,1.0,0.0,3.0,1.0,0.0
17739060,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.769577145576477,0.1531634628772735,0.1387350857257843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8416853547096252,0.2016481459140777,0.1918036937713623,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8858793377876282,0.2356982082128524,0.1653798520565033,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8085855841636658,0.1773543953895568,0.1688872575759887,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6581390500068665,0.0953154116868972,0.4342501759529114,284.8472595214844,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23260498046875,284.8526611328125,1.0,0.2646088600158691,1.0,1.0,0.0,1.0,-1.319029450416565,1.3190279006958008,1.4631665408160188e-06,1.001889705657959,0.8455826044082642,0.8455826044082642,0.0,24.832244873046875,25.0,35875.22265625,-0.0,220.2646942138672,1.0,281.8565368652344,284.2105712890625,297.3675842285156,299.7794189453125,293.1499938964844,293.1499938964844,282.1499938964844,40154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152656316757202,1.0,0.0,0.0,3.632397413253784,3.632421970367432,8.803999662632123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.63037109375,0.0,1544.60888671875,1895.4371337890625,0.0,1733.24609375,0.903206706047058,1.0,0.0,3.0,1.0,0.0
17739120,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.769577145576477,0.1531634628772735,0.1387350857257843,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8416853547096252,0.2016481459140777,0.1918036937713623,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8858793377876282,0.2356982082128524,0.1653798520565033,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8085855841636658,0.1773543953895568,0.1688872575759887,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6581390500068665,0.0953154116868972,0.4342501759529114,284.8472595214844,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.23260498046875,284.8526611328125,1.0,0.2646088600158691,1.0,1.0,0.0,1.0,-1.319029450416565,1.3190279006958008,1.4631665408160188e-06,1.001889705657959,0.8455826044082642,0.8455826044082642,0.0,24.832244873046875,25.0,35875.22265625,-0.0,220.2646942138672,1.0,281.8565368652344,284.2105712890625,297.3675842285156,299.7794189453125,293.1499938964844,293.1499938964844,282.1499938964844,40154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152656316757202,1.0,0.0,0.0,3.632397413253784,3.632421970367432,8.803999662632123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.63037109375,0.0,1544.60888671875,1895.4371337890625,0.0,1733.24609375,0.903206706047058,1.0,0.0,3.0,1.0,0.0
17739180,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7702674269676208,0.1538272649049759,0.1391172558069229,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8426138758659363,0.202569767832756,0.1924891024827957,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.887104868888855,0.2369385361671447,0.1660630255937576,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8094247579574585,0.1781037002801895,0.1694303005933761,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6570541858673096,0.0949565693736076,0.4321849644184112,285.0651550292969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2270202636719,285.0622253417969,1.0,0.2646636366844177,1.0,1.0,0.0,1.0,-1.3193014860153198,1.3192999362945557,1.4638596894656075e-06,1.0022815465927124,1.0,1.0,0.0,24.844614028930664,25.0,35583.1328125,0.0,220.3922882080078,1.0,282.1428527832031,284.4107360839844,297.318115234375,299.64141845703125,293.1499938964844,293.1499938964844,281.8500061035156,31912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029344439506531,1.0,0.0,0.0,3.753927230834961,3.753951549530029,9.402968430549664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.32958984375,0.0,1620.4395751953125,1895.4371337890625,0.0,1633.9879150390625,0.9259546399116516,1.0,0.0,3.0,1.0,0.0
17739240,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.7702674269676208,0.1538272649049759,0.1391172558069229,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8426138758659363,0.202569767832756,0.1924891024827957,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.887104868888855,0.2369385361671447,0.1660630255937576,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8094247579574585,0.1781037002801895,0.1694303005933761,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6570541858673096,0.0949565693736076,0.4321849644184112,285.0651550292969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2270202636719,285.0622253417969,1.0,0.2646636366844177,1.0,1.0,0.0,1.0,-1.3193014860153198,1.3192999362945557,1.4638596894656075e-06,1.0022815465927124,1.0,1.0,0.0,24.844614028930664,25.0,35583.1328125,0.0,220.3922882080078,1.0,282.1428527832031,284.4107360839844,297.318115234375,299.64141845703125,293.1499938964844,293.1499938964844,281.8500061035156,31912.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029344439506531,1.0,0.0,0.0,3.753927230834961,3.753951549530029,9.402968430549664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.32958984375,0.0,1620.4395751953125,1895.4371337890625,0.0,1633.9879150390625,0.9259546399116516,1.0,0.0,3.0,1.0,0.0
17739300,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7713716626167297,0.1541126370429992,0.1394759118556976,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8437326550483704,0.2029763460159301,0.1929713487625122,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8884671330451965,0.2374557554721832,0.1665283292531967,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8105003833770752,0.1784361004829406,0.1698291450738906,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.657099187374115,0.0947723388671875,0.4315456748008728,284.91925048828125,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2238464355469,284.88751220703125,1.0,0.2647289037704468,1.0,1.0,0.0,1.0,-1.3205817937850952,1.320580244064331,1.4664883565274067e-06,1.0034241676330566,0.930077314376831,0.930077314376831,0.0,24.77527236938477,25.0,36395.90234375,0.0,220.7047882080078,1.0,281.8951721191406,284.2093200683594,297.4144287109375,299.8856201171875,293.1499938964844,293.1499938964844,281.8500061035156,34197.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118490934371948,1.0,0.0,0.0,3.789605617523194,3.789630651473999,9.582554412190802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.9638671875,0.0,1680.1009521484375,1895.4371337890625,0.0,1705.4891357421875,0.933836042881012,1.0,0.0,3.0,1.0,0.0
17739360,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7712660431861877,0.1541488617658615,0.1395969092845916,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8437390327453613,0.2031423449516296,0.1932219117879867,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8885006308555603,0.2376623898744583,0.1667589545249939,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8104690313339233,0.1785552650690078,0.1700255423784256,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.6562323570251465,0.0944690555334091,0.4304173290729522,284.8500671386719,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21551513671875,284.85418701171875,1.0,0.2647614777088165,1.0,1.0,0.0,1.0,-1.3201873302459717,1.320185899734497,1.465826244384516e-06,1.0032353401184082,0.856930673122406,0.856930673122406,0.0,24.841285705566406,25.0,36173.94140625,0.0,220.70851135253903,1.0,281.856689453125,284.2020568847656,297.42303466796875,299.8529357910156,293.1499938964844,293.1499938964844,282.1499938964844,39761.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161080241203308,1.0,0.0,0.0,3.6776084899902335,3.677633285522461,9.02452313766844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.3603515625,0.0,1592.4578857421875,1895.4371337890625,0.0,1740.119140625,0.9129623770713806,1.0,0.0,3.0,1.0,0.0
17739420,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7722440958023071,0.1549647897481918,0.1400976330041885,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8446899056434631,0.2040271759033203,0.1938730329275131,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8897186517715454,0.2388366013765335,0.1673967540264129,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8113299012184143,0.1792815774679184,0.1705477088689804,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6552519202232361,0.0941271036863327,0.4284418821334839,285.0657043457031,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2110900878906,285.0640563964844,1.0,0.2648170292377472,1.0,1.0,0.0,1.0,-1.3205887079238892,1.3205872774124146,1.4668020185126809e-06,1.0037600994110107,1.0,1.0,0.0,24.84195327758789,25.0,35845.97265625,0.0,220.8573608398437,1.0,282.1425476074219,284.4049072265625,297.3761901855469,299.7162170410156,293.1499938964844,293.1499938964844,281.8500061035156,32360.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703960120677948,1.0,0.0,0.0,3.789364099502564,3.78938889503479,9.581333415553672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5341796875,0.0,1665.5457763671875,1895.4371337890625,0.0,1642.1446533203125,0.9338868856430054,1.0,0.0,3.0,1.0,0.0
17739480,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7722440958023071,0.1549647897481918,0.1400976330041885,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8446899056434631,0.2040271759033203,0.1938730329275131,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8897186517715454,0.2388366013765335,0.1673967540264129,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8113299012184143,0.1792815774679184,0.1705477088689804,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.6552519202232361,0.0941271036863327,0.4284418821334839,285.0657043457031,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2110900878906,285.0640563964844,1.0,0.2648170292377472,1.0,1.0,0.0,1.0,-1.3205887079238892,1.3205872774124146,1.4668020185126809e-06,1.0037600994110107,1.0,1.0,0.0,24.84195327758789,25.0,35845.97265625,0.0,220.8573608398437,1.0,282.1425476074219,284.4049072265625,297.3761901855469,299.7162170410156,293.1499938964844,293.1499938964844,281.8500061035156,32360.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703960120677948,1.0,0.0,0.0,3.789364099502564,3.78938889503479,9.581333415553672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.5341796875,0.0,1665.5457763671875,1895.4371337890625,0.0,1642.1446533203125,0.9338868856430054,1.0,0.0,3.0,1.0,0.0
17739540,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7736159563064575,0.1554668694734573,0.140739768743515,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8458501100540161,0.2045723050832748,0.1945771872997284,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8911197781562805,0.2395043820142746,0.1680517345666885,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8124026656150818,0.1797173917293548,0.1711256504058838,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6545282006263733,0.0936583802103996,0.4267489016056061,284.8544616699219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2010192871094,284.8579406738281,1.0,0.2649221420288086,1.0,1.0,0.0,1.0,-1.321655035018921,1.3216534852981567,1.469151357014198e-06,1.004884958267212,0.868937075138092,0.868937075138092,0.0,24.82707595825196,25.0,36481.4921875,0.0,221.21421813964844,1.0,281.8569030761719,284.1958923339844,297.48016357421875,299.9284362792969,293.1499938964844,293.1499938964844,282.1499938964844,39425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170454263687134,1.0,0.0,0.0,3.7208969593048096,3.7209222316741934,9.238225402441458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.68994140625,0.0,1639.610595703125,1895.4371337890625,0.0,1747.781005859375,0.9224064350128174,1.0,0.0,3.0,1.0,0.0
17739600,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7736159563064575,0.1554668694734573,0.140739768743515,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8458501100540161,0.2045723050832748,0.1945771872997284,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8911197781562805,0.2395043820142746,0.1680517345666885,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8124026656150818,0.1797173917293548,0.1711256504058838,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6545282006263733,0.0936583802103996,0.4267489016056061,284.8544616699219,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2010192871094,284.8579406738281,1.0,0.2649221420288086,1.0,1.0,0.0,1.0,-1.321655035018921,1.3216534852981567,1.469151357014198e-06,1.004884958267212,0.868937075138092,0.868937075138092,0.0,24.82707595825196,25.0,36481.4921875,0.0,221.21421813964844,1.0,281.8569030761719,284.1958923339844,297.48016357421875,299.9284362792969,293.1499938964844,293.1499938964844,282.1499938964844,39425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170454263687134,1.0,0.0,0.0,3.7208969593048096,3.7209222316741934,9.238225402441458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.68994140625,0.0,1639.610595703125,1895.4371337890625,0.0,1747.781005859375,0.9224064350128174,1.0,0.0,3.0,1.0,0.0
17739660,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7748607397079468,0.1564114987850189,0.1413659900426864,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8467996716499329,0.2054313272237777,0.1952010840177536,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8922999501228333,0.2406243234872818,0.1686484962701797,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8132598996162415,0.180429071187973,0.1716316044330597,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6536101698875427,0.0933302342891693,0.4248393476009369,285.0702514648437,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1972961425781,285.0697326660156,1.0,0.2649872004985809,1.0,1.0,0.0,1.0,-1.3221848011016846,1.3221832513809204,1.4703981605634908e-06,1.0055302381515503,1.0,1.0,0.0,24.82294273376465,25.0,36124.6640625,0.0,221.39962768554688,1.0,282.14276123046875,284.4032592773437,297.4349060058594,299.792236328125,293.1499938964844,293.1499938964844,281.8500061035156,32858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050121426582336,1.0,0.0,0.0,3.819738149642944,3.819763422012329,9.735549610923044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.794921875,0.0,1705.7391357421875,1895.4371337890625,0.0,1650.5306396484375,0.9410460591316224,1.0,0.0,3.0,1.0,0.0
17739720,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7748607397079468,0.1564114987850189,0.1413659900426864,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8467996716499329,0.2054313272237777,0.1952010840177536,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8922999501228333,0.2406243234872818,0.1686484962701797,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8132598996162415,0.180429071187973,0.1716316044330597,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.6536101698875427,0.0933302342891693,0.4248393476009369,285.0702514648437,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1972961425781,285.0697326660156,1.0,0.2649872004985809,1.0,1.0,0.0,1.0,-1.3221848011016846,1.3221832513809204,1.4703981605634908e-06,1.0055302381515503,1.0,1.0,0.0,24.82294273376465,25.0,36124.6640625,0.0,221.39962768554688,1.0,282.14276123046875,284.4032592773437,297.4349060058594,299.792236328125,293.1499938964844,293.1499938964844,281.8500061035156,32858.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050121426582336,1.0,0.0,0.0,3.819738149642944,3.819763422012329,9.735549610923044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.794921875,0.0,1705.7391357421875,1895.4371337890625,0.0,1650.5306396484375,0.9410460591316224,1.0,0.0,3.0,1.0,0.0
17739780,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7764979600906372,0.1570305824279785,0.1421174108982086,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8480168581008911,0.2059698849916458,0.1958977729082107,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8937342166900635,0.2412625849246978,0.169282853603363,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8143816590309143,0.1808671802282333,0.1722104251384735,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6529847383499146,0.0928840637207031,0.4232377409934997,284.8590087890625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1883239746094,284.861572265625,1.0,0.2651055455207824,1.0,1.0,0.0,1.0,-1.3234591484069824,1.3234577178955078,1.4731658666278236e-06,1.0068250894546509,0.8810069561004639,0.8810069561004639,0.0,24.798439025878903,25.0,36803.03515625,0.0,221.8119964599609,1.0,281.8558349609375,284.18951416015625,297.5398864746094,300.007568359375,293.1499938964844,293.1499938964844,282.1499938964844,39001.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180885076522827,1.0,0.0,0.0,3.762587785720825,3.762613534927368,9.446405329072148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.09423828125,0.0,1685.2197265625,1895.4371337890625,0.0,1756.322998046875,0.9314886927604676,1.0,0.0,3.0,1.0,0.0
17739840,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7764979600906372,0.1570305824279785,0.1421174108982086,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8480168581008911,0.2059698849916458,0.1958977729082107,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8937342166900635,0.2412625849246978,0.169282853603363,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8143816590309143,0.1808671802282333,0.1722104251384735,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6529847383499146,0.0928840637207031,0.4232377409934997,284.8590087890625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1883239746094,284.861572265625,1.0,0.2651055455207824,1.0,1.0,0.0,1.0,-1.3234591484069824,1.3234577178955078,1.4731658666278236e-06,1.0068250894546509,0.8810069561004639,0.8810069561004639,0.0,24.798439025878903,25.0,36803.03515625,0.0,221.8119964599609,1.0,281.8558349609375,284.18951416015625,297.5398864746094,300.007568359375,293.1499938964844,293.1499938964844,282.1499938964844,39001.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180885076522827,1.0,0.0,0.0,3.762587785720825,3.762613534927368,9.446405329072148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.09423828125,0.0,1685.2197265625,1895.4371337890625,0.0,1756.322998046875,0.9314886927604676,1.0,0.0,3.0,1.0,0.0
17739900,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7765426635742188,0.1574049293994903,0.1423363834619522,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8479028344154358,0.2062699794769287,0.1960840225219726,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8936110138893127,0.2416447699069976,0.1694468408823013,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8142455220222473,0.1811115592718124,0.1723565310239792,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6520805954933167,0.0926663652062416,0.4220664799213409,285.01153564453125,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1840515136719,285.0425720214844,1.0,0.2651277482509613,1.0,1.0,0.0,1.0,-1.322911024093628,1.3229094743728638,1.4721808838658037e-06,1.0064942836761477,0.9718878865242004,0.9718878865242004,0.0,24.86673355102539,25.0,36210.6796875,0.0,221.76454162597656,1.0,282.10418701171875,284.3902282714844,297.47344970703125,299.8018798828125,293.1499938964844,293.1499938964844,282.1499938964844,35415.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097728848457336,1.0,0.0,0.0,3.760908603668213,3.7609336376190186,9.437975450055092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.013671875,0.0,1655.592041015625,1895.4371337890625,0.0,1688.716064453125,0.9321841597557068,1.0,0.0,3.0,1.0,0.0
