time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739960,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7778871655464172,0.1580672264099121,0.1428256630897522,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.8489314913749695,0.2068061679601669,0.1964997798204422,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8948363661766052,0.2423306703567505,0.1698420345783233,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8152039647102356,0.1815666556358337,0.1727047711610794,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.6520918607711792,0.0925670489668846,0.4213882982730865,285.0772399902344,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.18487548828125,285.07794189453125,1.0,0.2651838958263397,1.0,1.0,0.0,1.0,-1.3240742683410645,1.3240728378295898,1.474571718063089e-06,1.0075254440307615,1.0,1.0,0.0,24.796655654907227,25.0,36405.9609375,0.0,222.03445434570312,1.0,282.14324951171875,284.4041748046875,297.4941711425781,299.86920166015625,293.1499938964844,293.1499938964844,281.8500061035156,33348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061313390731812,1.0,0.0,0.0,3.847640037536621,3.847665548324585,9.878298214971435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.49853515625,0.0,1743.459716796875,1895.4371337890625,0.0,1659.4725341796875,0.9477430582046508,1.0,0.0,3.0,1.0,0.0
17740020,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7797648906707764,0.158804789185524,0.1436811089515686,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.850199282169342,0.2073446065187454,0.1971938908100128,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8962972164154053,0.2429489642381668,0.1704607903957367,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8163677453994751,0.1820119321346283,0.1732880622148513,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6515478491783142,0.0921418443322181,0.4198690354824066,284.8666687011719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1767883300781,284.8681640625,1.0,0.2653184533119201,1.0,1.0,0.0,1.0,-1.3255559206008911,1.3255544900894165,1.4777264141230262e-06,1.008954644203186,0.8949187994003296,0.8949187994003296,0.0,24.76479721069336,25.0,37133.45703125,0.0,222.5075225830078,1.0,281.85565185546875,284.1857604980469,297.5992431640625,300.08697509765625,293.1499938964844,293.1499938964844,281.54998779296875,38527.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191485166549683,1.0,0.0,0.0,3.803612947463989,3.8036389350891113,9.653524557506898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.54248046875,0.0,1730.584716796875,1895.4371337890625,0.0,1765.021484375,0.9404269456863404,1.0,0.0,3.0,1.0,0.0
17740080,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7797648906707764,0.158804789185524,0.1436811089515686,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.850199282169342,0.2073446065187454,0.1971938908100128,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8962972164154053,0.2429489642381668,0.1704607903957367,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8163677453994751,0.1820119321346283,0.1732880622148513,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6515478491783142,0.0921418443322181,0.4198690354824066,284.8666687011719,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1767883300781,284.8681640625,1.0,0.2653184533119201,1.0,1.0,0.0,1.0,-1.3255559206008911,1.3255544900894165,1.4777264141230262e-06,1.008954644203186,0.8949187994003296,0.8949187994003296,0.0,24.76479721069336,25.0,37133.45703125,0.0,222.5075225830078,1.0,281.85565185546875,284.1857604980469,297.5992431640625,300.08697509765625,293.1499938964844,293.1499938964844,281.54998779296875,38527.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191485166549683,1.0,0.0,0.0,3.803612947463989,3.8036389350891113,9.653524557506898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.54248046875,0.0,1730.584716796875,1895.4371337890625,0.0,1765.021484375,0.9404269456863404,1.0,0.0,3.0,1.0,0.0
17740140,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7791571021080017,0.1591926664113998,0.1440328657627105,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8491502404212952,0.2075051814317703,0.1973711401224136,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8950740098953247,0.2431199848651886,0.1705902963876724,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8153274059295654,0.1821181178092956,0.1734139025211334,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6491345763206482,0.091514267027378,0.4171733260154724,284.8170166015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1625671386719,284.8443298339844,1.0,0.2653257250785827,1.0,1.0,0.0,1.0,-1.323262095451355,1.3232605457305908,1.4733607258676784e-06,1.0073086023330688,0.7628480792045593,0.7628480792045593,0.0,24.9908447265625,25.0,36985.40625,0.0,222.1727600097656,1.0,281.5579833984375,284.2113342285156,297.60546875,300.0985412597656,293.1499938964844,293.1499938964844,281.8500061035156,48598.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266111373901367,1.0,0.0,0.0,3.3094167709350586,3.3094398975372314,7.307961595870438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.81689453125,0.0,1271.7027587890625,1895.4371337890625,0.0,1826.755126953125,0.8423961997032166,1.0,0.0,3.0,1.0,0.0
17740200,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7791571021080017,0.1591926664113998,0.1440328657627105,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8491502404212952,0.2075051814317703,0.1973711401224136,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8950740098953247,0.2431199848651886,0.1705902963876724,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.8153274059295654,0.1821181178092956,0.1734139025211334,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.6491345763206482,0.091514267027378,0.4171733260154724,284.8170166015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1625671386719,284.8443298339844,1.0,0.2653257250785827,1.0,1.0,0.0,1.0,-1.323262095451355,1.3232605457305908,1.4733607258676784e-06,1.0073086023330688,0.7628480792045593,0.7628480792045593,0.0,24.9908447265625,25.0,36985.40625,0.0,222.1727600097656,1.0,281.5579833984375,284.2113342285156,297.60546875,300.0985412597656,293.1499938964844,293.1499938964844,281.8500061035156,48598.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266111373901367,1.0,0.0,0.0,3.3094167709350586,3.3094398975372314,7.307961595870438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.81689453125,0.0,1271.7027587890625,1895.4371337890625,0.0,1826.755126953125,0.8423961997032166,1.0,0.0,3.0,1.0,0.0
17740260,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7817527055740356,0.1606069505214691,0.1450434774160385,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.85087651014328,0.2084845453500747,0.1980717331171035,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.89713454246521,0.2443851828575134,0.171262189745903,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8169156908988953,0.1829491555690765,0.1739981472492218,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6488769054412842,0.0912679135799408,0.4155233800411224,285.0377197265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631774902344,285.0324401855469,1.0,0.26536825299263,1.0,1.0,0.0,1.0,-1.324840426445007,1.3248388767242432,1.476592387916753e-06,1.008691906929016,0.924254834651947,0.924254834651947,0.0,24.867202758789062,25.0,37051.859375,0.0,222.4753875732422,1.0,281.8404235839844,284.3646850585937,297.5639953613281,299.972900390625,293.1499938964844,293.1499938964844,281.54998779296875,31914.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101009488105774,1.0,0.0,0.0,3.5131959915161133,3.51321792602539,8.235653012889088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9599609375,0.0,1356.80517578125,1895.4371337890625,0.0,1691.3614501953125,0.8717389106750488,1.0,0.0,3.0,1.0,0.0
17740320,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7817527055740356,0.1606069505214691,0.1450434774160385,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.85087651014328,0.2084845453500747,0.1980717331171035,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.89713454246521,0.2443851828575134,0.171262189745903,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8169156908988953,0.1829491555690765,0.1739981472492218,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6488769054412842,0.0912679135799408,0.4155233800411224,285.0377197265625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1631774902344,285.0324401855469,1.0,0.26536825299263,1.0,1.0,0.0,1.0,-1.324840426445007,1.3248388767242432,1.476592387916753e-06,1.008691906929016,0.924254834651947,0.924254834651947,0.0,24.867202758789062,25.0,37051.859375,0.0,222.4753875732422,1.0,281.8404235839844,284.3646850585937,297.5639953613281,299.972900390625,293.1499938964844,293.1499938964844,281.54998779296875,31914.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101009488105774,1.0,0.0,0.0,3.5131959915161133,3.51321792602539,8.235653012889088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.9599609375,0.0,1356.80517578125,1895.4371337890625,0.0,1691.3614501953125,0.8717389106750488,1.0,0.0,3.0,1.0,0.0
17740380,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7841513156890869,0.1615444123744964,0.1460768431425094,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8523537516593933,0.2090281248092651,0.1987661868333816,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8987724781036377,0.2449380159378051,0.1718528121709823,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8182716965675354,0.1834059208631515,0.1745881587266922,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6485346555709839,0.0908707603812217,0.4140866994857788,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561584472656,284.8782043457031,1.0,0.2654883861541748,1.0,1.0,0.0,1.0,-1.326609492301941,1.3266080617904663,1.4802316172790595e-06,1.0102545022964478,0.7895181775093079,0.7895181775093079,0.0,24.79686164855957,25.0,37369.95703125,0.0,222.9682464599609,1.0,281.5585327148437,284.2293701171875,297.6744689941406,300.1756896972656,293.1499938964844,293.1499938964844,281.8500061035156,42260.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206875681877136,1.0,0.0,0.0,3.3290727138519287,3.329094886779785,7.395028660539538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.955078125,0.0,1247.298828125,1895.4371337890625,0.0,1777.68212890625,0.8390347361564636,1.0,0.0,3.0,1.0,0.0
17740440,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7841513156890869,0.1615444123744964,0.1460768431425094,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8523537516593933,0.2090281248092651,0.1987661868333816,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8987724781036377,0.2449380159378051,0.1718528121709823,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8182716965675354,0.1834059208631515,0.1745881587266922,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6485346555709839,0.0908707603812217,0.4140866994857788,284.86407470703125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1561584472656,284.8782043457031,1.0,0.2654883861541748,1.0,1.0,0.0,1.0,-1.326609492301941,1.3266080617904663,1.4802316172790595e-06,1.0102545022964478,0.7895181775093079,0.7895181775093079,0.0,24.79686164855957,25.0,37369.95703125,0.0,222.9682464599609,1.0,281.5585327148437,284.2293701171875,297.6744689941406,300.1756896972656,293.1499938964844,293.1499938964844,281.8500061035156,42260.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206875681877136,1.0,0.0,0.0,3.3290727138519287,3.329094886779785,7.395028660539538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.955078125,0.0,1247.298828125,1895.4371337890625,0.0,1777.68212890625,0.8390347361564636,1.0,0.0,3.0,1.0,0.0
17740500,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7848269939422607,0.1621649116277694,0.146492525935173,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8525949716567993,0.2094058245420456,0.1990043669939041,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8989478945732117,0.2453181594610214,0.1720061600208282,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8184811472892761,0.1837260723114013,0.1747866868972778,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6479885578155518,0.0907216221094131,0.4131635427474975,285.0276184082031,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1539306640625,285.05279541015625,1.0,0.2655283510684967,1.0,1.0,0.0,1.0,-1.326707363128662,1.3267059326171875,1.480451601310051e-06,1.0103610754013062,0.8941418528556824,0.8941418528556824,0.0,24.81667900085449,25.0,37078.296875,0.0,223.0493011474609,1.0,281.79376220703125,284.4048156738281,297.61669921875,299.991943359375,293.1499938964844,293.1499938964844,281.8500061035156,34431.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123190760612488,1.0,0.0,0.0,3.379760980606079,3.379782199859619,7.621935651513922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.8427734375,0.0,1241.91455078125,1895.4371337890625,0.0,1709.2958984375,0.8473204374313354,1.0,0.0,3.0,1.0,0.0
17740560,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7867252230644226,0.163001075387001,0.1471703946590423,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8539071679115295,0.2099552303552627,0.1994626969099044,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9003527760505676,0.2459144741296768,0.1723687648773193,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8196861147880554,0.1841994971036911,0.175178974866867,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.6482779383659363,0.0906589329242706,0.4127164781093597,285.0574951171875,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1552124023437,285.0512084960937,1.0,0.2656100392341614,1.0,1.0,0.0,1.0,-1.328439712524414,1.3284382820129397,1.4839095001661915e-06,1.0117692947387695,0.949542999267578,0.949542999267578,0.0,24.71247673034668,25.0,37388.109375,0.0,223.45372009277344,1.0,281.8403625488281,284.3746643066406,297.6433410644531,300.0733947753906,293.1499938964844,293.1499938964844,281.54998779296875,30733.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091686129570007,1.0,0.0,0.0,3.53230357170105,3.5323257446289062,8.325481530846446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.70263671875,0.0,1367.98779296875,1895.4371337890625,0.0,1683.84765625,0.8751652836799622,1.0,0.0,3.0,1.0,0.0
17740620,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7889153361320496,0.1639828085899353,0.1482506990432739,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8550105690956116,0.2104139477014541,0.2000963687896728,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.901337504386902,0.2462130486965179,0.1727803349494934,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8206935524940491,0.1846002489328384,0.1757270246744156,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6477550864219666,0.0902749374508857,0.4113788604736328,284.85968017578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481018066406,284.8706359863281,1.0,0.2657797336578369,1.0,1.0,0.0,1.0,-1.3300459384918213,1.330044507980347,1.487158101554087e-06,1.0131161212921145,0.8045136332511902,0.8045136332511902,0.0,24.696537017822266,25.0,37795.46875,0.0,224.01138305664065,1.0,281.5586853027344,284.20623779296875,297.7439880371094,300.2755126953125,293.1499938964844,293.1499938964844,281.8500061035156,41199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221355438232422,1.0,0.0,0.0,3.399864673614502,3.399887084960937,7.712879437349329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.18212890625,0.0,1308.5147705078125,1895.4371337890625,0.0,1789.6279296875,0.8530033826828003,1.0,0.0,3.0,1.0,0.0
17740680,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7889153361320496,0.1639828085899353,0.1482506990432739,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8550105690956116,0.2104139477014541,0.2000963687896728,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.901337504386902,0.2462130486965179,0.1727803349494934,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8206935524940491,0.1846002489328384,0.1757270246744156,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6477550864219666,0.0902749374508857,0.4113788604736328,284.85968017578125,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481018066406,284.8706359863281,1.0,0.2657797336578369,1.0,1.0,0.0,1.0,-1.3300459384918213,1.330044507980347,1.487158101554087e-06,1.0131161212921145,0.8045136332511902,0.8045136332511902,0.0,24.696537017822266,25.0,37795.46875,0.0,224.01138305664065,1.0,281.5586853027344,284.20623779296875,297.7439880371094,300.2755126953125,293.1499938964844,293.1499938964844,281.8500061035156,41199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221355438232422,1.0,0.0,0.0,3.399864673614502,3.399887084960937,7.712879437349329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.18212890625,0.0,1308.5147705078125,1895.4371337890625,0.0,1789.6279296875,0.8530033826828003,1.0,0.0,3.0,1.0,0.0
17740740,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7914262413978577,0.1656060367822647,0.1494446694850921,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.85617995262146,0.2112414985895156,0.2006871700286865,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.902397096157074,0.2470235973596573,0.1731572300195694,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8217913508415222,0.18534517288208,0.1762612760066986,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.647312581539154,0.0900643989443779,0.4100155234336853,285.0576477050781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.05157470703125,1.0,0.2659275233745575,1.0,1.0,0.0,1.0,-1.3316431045532229,1.3316415548324585,1.4902950624673394e-06,1.0143486261367798,0.9636224508285522,0.9636224508285522,0.0,24.65435791015625,25.0,37744.8671875,0.0,224.50811767578125,1.0,281.8410949707031,284.3641662597656,297.7034606933594,300.15789794921875,293.1499938964844,293.1499938964844,281.54998779296875,30850.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111355662345886,1.0,0.0,0.0,3.581829071044922,3.5818514823913574,8.56057681630773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.52392578125,0.0,1420.826416015625,1895.4371337890625,0.0,1699.716552734375,0.8864134550094604,1.0,0.0,3.0,1.0,0.0
17740800,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7914262413978577,0.1656060367822647,0.1494446694850921,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.85617995262146,0.2112414985895156,0.2006871700286865,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.902397096157074,0.2470235973596573,0.1731572300195694,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8217913508415222,0.18534517288208,0.1762612760066986,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.647312581539154,0.0900643989443779,0.4100155234336853,285.0576477050781,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.05157470703125,1.0,0.2659275233745575,1.0,1.0,0.0,1.0,-1.3316431045532229,1.3316415548324585,1.4902950624673394e-06,1.0143486261367798,0.9636224508285522,0.9636224508285522,0.0,24.65435791015625,25.0,37744.8671875,0.0,224.50811767578125,1.0,281.8410949707031,284.3641662597656,297.7034606933594,300.15789794921875,293.1499938964844,293.1499938964844,281.54998779296875,30850.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111355662345886,1.0,0.0,0.0,3.581829071044922,3.5818514823913574,8.56057681630773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.52392578125,0.0,1420.826416015625,1895.4371337890625,0.0,1699.716552734375,0.8864134550094604,1.0,0.0,3.0,1.0,0.0
17740860,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7953274846076965,0.1672374755144119,0.1509703248739242,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8584412336349487,0.2120067030191421,0.2014683485031128,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9045917987823486,0.2475845515727996,0.1736487001180648,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8239142894744873,0.1860785335302353,0.1769870072603225,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6480088233947754,0.090044766664505,0.4096470475196838,284.8547668457031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468505859375,284.8652648925781,1.0,0.2661821246147156,1.0,1.0,0.0,1.0,-1.3354312181472778,1.3354296684265137,1.4978076023908216e-06,1.0173312425613403,0.8149228096008301,0.8149228096008301,0.0,24.490537643432617,25.0,38237.08203125,0.0,225.54409790039065,1.0,281.5577087402344,284.18756103515625,297.8020935058594,300.3596496582031,293.1499938964844,293.1499938964844,281.8500061035156,40912.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240046858787537,1.0,0.0,0.0,3.4617881774902344,3.4618113040924072,7.996396220733004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.94775390625,0.0,1368.545654296875,1895.4371337890625,0.0,1805.096435546875,0.8664137721061707,1.0,0.0,3.0,1.0,0.0
17740920,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7953274846076965,0.1672374755144119,0.1509703248739242,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8584412336349487,0.2120067030191421,0.2014683485031128,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9045917987823486,0.2475845515727996,0.1736487001180648,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8239142894744873,0.1860785335302353,0.1769870072603225,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6480088233947754,0.090044766664505,0.4096470475196838,284.8547668457031,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1468505859375,284.8652648925781,1.0,0.2661821246147156,1.0,1.0,0.0,1.0,-1.3354312181472778,1.3354296684265137,1.4978076023908216e-06,1.0173312425613403,0.8149228096008301,0.8149228096008301,0.0,24.490537643432617,25.0,38237.08203125,0.0,225.54409790039065,1.0,281.5577087402344,284.18756103515625,297.8020935058594,300.3596496582031,293.1499938964844,293.1499938964844,281.8500061035156,40912.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240046858787537,1.0,0.0,0.0,3.4617881774902344,3.4618113040924072,7.996396220733004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.94775390625,0.0,1368.545654296875,1895.4371337890625,0.0,1805.096435546875,0.8664137721061707,1.0,0.0,3.0,1.0,0.0
17740980,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8023064136505127,0.1699065715074539,0.1530128717422485,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8636009693145752,0.2136617600917816,0.2027045339345932,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9100519418716432,0.2491463273763656,0.174453392624855,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8287325501441956,0.1876654624938964,0.1781820505857467,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6516748666763306,0.0907448008656501,0.4116947054862976,285.0681457519531,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1564636230469,285.0638427734375,1.0,0.2666434347629547,1.0,1.0,0.0,1.0,-1.3442209959030151,1.344219446182251,1.51532287873124e-06,1.024238109588623,0.9853244423866272,0.9853244423866272,0.0,23.994064331054688,25.0,38325.04296875,0.0,227.6997985839844,1.0,281.84161376953125,284.36279296875,297.7654724121094,300.250244140625,293.1499938964844,293.1499938964844,281.54998779296875,30849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130950689315796,1.0,0.0,0.0,3.638308763504028,3.638331651687622,8.832677735881589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.017578125,0.0,1481.7855224609375,1895.4371337890625,0.0,1715.589599609375,0.8991817235946655,1.0,0.0,3.0,1.0,0.0
17741040,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8023064136505127,0.1699065715074539,0.1530128717422485,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8636009693145752,0.2136617600917816,0.2027045339345932,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.9100519418716432,0.2491463273763656,0.174453392624855,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8287325501441956,0.1876654624938964,0.1781820505857467,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6516748666763306,0.0907448008656501,0.4116947054862976,285.0681457519531,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1564636230469,285.0638427734375,1.0,0.2666434347629547,1.0,1.0,0.0,1.0,-1.3442209959030151,1.344219446182251,1.51532287873124e-06,1.024238109588623,0.9853244423866272,0.9853244423866272,0.0,23.994064331054688,25.0,38325.04296875,0.0,227.6997985839844,1.0,281.84161376953125,284.36279296875,297.7654724121094,300.250244140625,293.1499938964844,293.1499938964844,281.54998779296875,30849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130950689315796,1.0,0.0,0.0,3.638308763504028,3.638331651687622,8.832677735881589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.017578125,0.0,1481.7855224609375,1895.4371337890625,0.0,1715.589599609375,0.8991817235946655,1.0,0.0,3.0,1.0,0.0
17741100,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8071405291557312,0.1712640076875686,0.1543081551790237,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8675016164779663,0.2145411670207977,0.2035886496305465,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9143934845924376,0.2499196380376815,0.175068512558937,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8323277831077576,0.1885207444429397,0.1790300160646438,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6547704339027405,0.0912187248468399,0.4137384295463562,284.92169189453125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16168212890625,284.8913269042969,1.0,0.2670240700244903,1.0,1.0,0.0,1.0,-1.3510470390319824,1.3510456085205078,1.5290720511984546e-06,1.029659390449524,0.9081411361694336,0.9081411361694336,0.0,23.629545211791992,25.0,39275.3671875,0.0,229.43592834472656,1.0,281.59698486328125,284.16241455078125,297.862548828125,300.5069885253906,293.1499938964844,293.1499938964844,281.54998779296875,33599.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224339246749878,1.0,0.0,0.0,3.6854124069213854,3.685436248779297,9.062864592124242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.12109375,0.0,1554.7921142578125,1895.4371337890625,0.0,1792.09375,0.9097527861595154,1.0,0.0,3.0,1.0,0.0
17741160,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8107330799102783,0.1723932772874832,0.1553822308778762,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8703871965408325,0.2152394950389862,0.2042954862117767,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9174602627754213,0.2504181265830993,0.1754764765501022,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8350196480751038,0.1892244219779968,0.17973193526268,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6572452783584595,0.0916637405753135,0.4156883955001831,284.8658752441406,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1634216308594,284.8733215332031,1.0,0.2674461007118225,1.0,1.0,0.0,1.0,-1.356858730316162,1.3568572998046875,1.5408355693580231e-06,1.0342674255371094,0.8464696407318115,0.8464696407318115,0.0,23.395740509033203,25.0,39185.55078125,0.0,231.1010284423828,1.0,281.5574035644531,284.1693420410156,297.8739318847656,300.4826965332031,293.1499938964844,293.1499938964844,281.8500061035156,39241.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271959781646729,1.0,0.0,0.0,3.575875759124756,3.575899839401245,8.532143738193554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.06396484375,0.0,1476.01611328125,1895.4371337890625,0.0,1831.629150390625,0.8902734518051147,1.0,0.0,3.0,1.0,0.0
17741220,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8194675445556641,0.1755604594945907,0.1579147279262542,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.878046452999115,0.217406153678894,0.2060563862323761,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9259192943572998,0.2523823976516723,0.1765904426574707,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8420987129211426,0.1913158744573593,0.1814499497413635,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6639865040779114,0.0930120423436164,0.4208702147006988,285.0859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1766052246094,285.0844421386719,1.0,0.2685105204582214,1.0,1.0,0.0,1.0,-1.371628999710083,1.3716273307800293,1.5709454146417556e-06,1.0459203720092771,1.0,1.0,0.0,22.773313522338867,25.0,39326.11328125,0.0,235.3178558349609,1.0,281.8424377441406,284.36090087890625,297.84344482421875,300.3868713378906,293.1499938964844,293.1499938964844,281.54998779296875,31439.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181917428970337,1.0,0.0,0.0,3.7342991828918457,3.734323263168335,9.304895911554922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.80517578125,0.0,1594.0841064453125,1895.4371337890625,0.0,1757.1693115234375,0.9208924770355223,1.0,0.0,3.0,1.0,0.0
17741280,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8194675445556641,0.1755604594945907,0.1579147279262542,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.878046452999115,0.217406153678894,0.2060563862323761,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9259192943572998,0.2523823976516723,0.1765904426574707,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8420987129211426,0.1913158744573593,0.1814499497413635,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6639865040779114,0.0930120423436164,0.4208702147006988,285.0859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1766052246094,285.0844421386719,1.0,0.2685105204582214,1.0,1.0,0.0,1.0,-1.371628999710083,1.3716273307800293,1.5709454146417556e-06,1.0459203720092771,1.0,1.0,0.0,22.773313522338867,25.0,39326.11328125,0.0,235.3178558349609,1.0,281.8424377441406,284.36090087890625,297.84344482421875,300.3868713378906,293.1499938964844,293.1499938964844,281.54998779296875,31439.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181917428970337,1.0,0.0,0.0,3.7342991828918457,3.734323263168335,9.304895911554922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.80517578125,0.0,1594.0841064453125,1895.4371337890625,0.0,1757.1693115234375,0.9208924770355223,1.0,0.0,3.0,1.0,0.0
17741340,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8286648392677307,0.178443357348442,0.1606658548116684,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8865446448326111,0.2194012254476547,0.2080639600753784,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9352346062660216,0.253995418548584,0.1778641641139984,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.849992573261261,0.1932693421840667,0.1833982765674591,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6718215942382812,0.0944298654794693,0.4272521138191223,284.8836669921875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1861877441406,284.88751220703125,1.0,0.2699147462844848,1.0,1.0,0.0,1.0,-1.388871669769287,1.388870120048523,1.6066450143625843e-06,1.059587478637695,0.8941564559936523,0.8941564559936523,0.0,22.16951370239257,25.0,40485.51953125,0.0,240.62014770507807,1.0,281.55621337890625,284.1488037109375,297.9539794921875,300.6383056640625,293.1499938964844,293.1499938964844,281.25,37363.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336084246635437,1.0,0.0,0.0,3.726817607879639,3.726842641830444,9.267648692912188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.38623046875,0.0,1630.7420654296875,1895.4371337890625,0.0,1885.400634765625,0.9226614832878112,1.0,0.0,3.0,1.0,0.0
17741400,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8286648392677307,0.178443357348442,0.1606658548116684,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8865446448326111,0.2194012254476547,0.2080639600753784,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9352346062660216,0.253995418548584,0.1778641641139984,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.849992573261261,0.1932693421840667,0.1833982765674591,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6718215942382812,0.0944298654794693,0.4272521138191223,284.8836669921875,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1861877441406,284.88751220703125,1.0,0.2699147462844848,1.0,1.0,0.0,1.0,-1.388871669769287,1.388870120048523,1.6066450143625843e-06,1.059587478637695,0.8941564559936523,0.8941564559936523,0.0,22.16951370239257,25.0,40485.51953125,0.0,240.62014770507807,1.0,281.55621337890625,284.1488037109375,297.9539794921875,300.6383056640625,293.1499938964844,293.1499938964844,281.25,37363.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336084246635437,1.0,0.0,0.0,3.726817607879639,3.726842641830444,9.267648692912188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.38623046875,0.0,1630.7420654296875,1895.4371337890625,0.0,1885.400634765625,0.9226614832878112,1.0,0.0,3.0,1.0,0.0
17741460,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8353715538978577,0.1810594648122787,0.1629622876644134,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8924899101257324,0.2211725562810897,0.2096922248601913,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9411850571632384,0.2552754282951355,0.1787207722663879,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8556583523750305,0.1950275152921676,0.1850173324346542,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.677979052066803,0.0958363786339759,0.4333301782608032,284.84747314453125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19140625,284.87139892578125,1.0,0.271443247795105,1.0,1.0,0.0,1.0,-1.4038511514663696,1.403849482536316,1.6380286069761496e-06,1.0713986158370972,0.7883066534996033,0.7883066534996033,0.0,21.87608528137207,25.0,40945.265625,0.0,245.8648681640625,1.0,281.2582397460937,284.1591796875,297.9712219238281,300.6950378417969,293.1499938964844,293.1499938964844,281.54998779296875,45209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436361312866211,1.0,0.0,0.0,3.357119083404541,3.3571419715881348,7.520154667872703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.39013671875,0.0,1294.458740234375,1895.4371337890625,0.0,1970.652587890625,0.8497244119644165,1.0,0.0,3.0,1.0,0.0
17741520,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8353715538978577,0.1810594648122787,0.1629622876644134,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8924899101257324,0.2211725562810897,0.2096922248601913,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9411850571632384,0.2552754282951355,0.1787207722663879,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.8556583523750305,0.1950275152921676,0.1850173324346542,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.677979052066803,0.0958363786339759,0.4333301782608032,284.84747314453125,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19140625,284.87139892578125,1.0,0.271443247795105,1.0,1.0,0.0,1.0,-1.4038511514663696,1.403849482536316,1.6380286069761496e-06,1.0713986158370972,0.7883066534996033,0.7883066534996033,0.0,21.87608528137207,25.0,40945.265625,0.0,245.8648681640625,1.0,281.2582397460937,284.1591796875,297.9712219238281,300.6950378417969,293.1499938964844,293.1499938964844,281.54998779296875,45209.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436361312866211,1.0,0.0,0.0,3.357119083404541,3.3571419715881348,7.520154667872703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.39013671875,0.0,1294.458740234375,1895.4371337890625,0.0,1970.652587890625,0.8497244119644165,1.0,0.0,3.0,1.0,0.0
17741580,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8460537195205688,0.1848476976156234,0.1660346686840057,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9025015234947203,0.2239211797714233,0.2119863629341125,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9517626762390136,0.2577947974205017,0.1802111119031906,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8651517629623413,0.1976591795682907,0.1872289478778839,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6875403523445129,0.0977557748556137,0.441103994846344,285.0654602050781,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.208984375,285.0621337890625,1.0,0.2732510864734649,1.0,1.0,0.0,1.0,-1.4240655899047852,1.4240639209747314,1.681006892795267e-06,1.0873290300369265,0.9651811122894288,0.9651811122894288,0.0,21.247413635253903,25.0,41503.48046875,0.0,252.52682495117188,1.0,281.54107666015625,284.3090209960937,297.9492492675781,300.61834716796875,293.1499938964844,293.1499938964844,281.25,30974.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322450876235962,1.0,0.0,0.0,3.58798623085022,3.5880088806152344,8.590033075961401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.5,0.0,1428.300048828125,1895.4371337890625,0.0,1873.918212890625,0.8878608345985413,1.0,0.0,3.0,1.0,0.0
17741640,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8460537195205688,0.1848476976156234,0.1660346686840057,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9025015234947203,0.2239211797714233,0.2119863629341125,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9517626762390136,0.2577947974205017,0.1802111119031906,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8651517629623413,0.1976591795682907,0.1872289478778839,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.6875403523445129,0.0977557748556137,0.441103994846344,285.0654602050781,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.208984375,285.0621337890625,1.0,0.2732510864734649,1.0,1.0,0.0,1.0,-1.4240655899047852,1.4240639209747314,1.681006892795267e-06,1.0873290300369265,0.9651811122894288,0.9651811122894288,0.0,21.247413635253903,25.0,41503.48046875,0.0,252.52682495117188,1.0,281.54107666015625,284.3090209960937,297.9492492675781,300.61834716796875,293.1499938964844,293.1499938964844,281.25,30974.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322450876235962,1.0,0.0,0.0,3.58798623085022,3.5880088806152344,8.590033075961401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.5,0.0,1428.300048828125,1895.4371337890625,0.0,1873.918212890625,0.8878608345985413,1.0,0.0,3.0,1.0,0.0
17741700,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.8522719740867615,0.1866245567798614,0.1677395701408386,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.90852952003479,0.2252361327409744,0.2133063077926635,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9577452540397644,0.2589161098003387,0.1810874342918396,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.8707541823387146,0.1989291757345199,0.1884938180446624,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6930784583091736,0.0987264066934585,0.4455164670944214,284.9254150390625,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2162475585937,284.8995056152344,1.0,0.2742965221405029,1.0,1.0,0.0,1.0,-1.4355651140213013,1.435563325881958,1.7058248431567336e-06,1.096433401107788,0.89212965965271,0.89212965965271,0.0,20.899572372436523,25.0,42594.6640625,0.0,256.4095458984375,1.0,281.2981872558594,284.1184997558594,298.0500183105469,300.8899841308594,293.1499938964844,293.1499938964844,281.25,33810.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415533661842346,1.0,0.0,0.0,3.631433486938477,3.631456851959229,8.799327133601764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.7939453125,0.0,1496.3134765625,1895.4371337890625,0.0,1952.8331298828125,0.8976876735687256,1.0,0.0,3.0,1.0,0.0
17741760,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8569151163101196,0.1881375163793563,0.1691684424877166,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9130513668060304,0.226346731185913,0.2144094556570053,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.961695432662964,0.2597605884075165,0.1817338168621063,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8748443722724915,0.2000188678503036,0.1895698457956314,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.697351336479187,0.0996199250221252,0.4495770633220672,284.88873291015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2193908691406,284.89801025390625,1.0,0.2753635048866272,1.0,1.0,0.0,1.0,-1.4455479383468628,1.445546269416809,1.7275528989557642e-06,1.104326605796814,0.8476742506027222,0.8476742506027222,0.0,20.72393226623535,25.0,42637.2265625,0.0,260.13262939453125,1.0,281.2578125,284.1364440917969,298.066650390625,300.878173828125,293.1499938964844,293.1499938964844,281.54998779296875,38692.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465262413024902,1.0,0.0,0.0,3.531252861022949,3.531276226043701,8.320528195326915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.57177734375,0.0,1424.5166015625,1895.4371337890625,0.0,1995.474609375,0.8803979158401489,1.0,0.0,3.0,1.0,0.0
