time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741820,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8684444427490234,0.192045509815216,0.1723797768354416,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.924790620803833,0.2292898297309875,0.2169232666492462,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.971439242362976,0.2623681724071502,0.1833159923553466,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8851012587547302,0.2028415352106094,0.1919955313205719,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7075825929641724,0.1017730459570884,0.4585095942020416,285.0997619628906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.235107421875,285.0985412597656,1.0,0.2776698470115661,1.0,1.0,0.0,1.0,-1.4679523706436155,1.4679505825042725,1.7769109490473056e-06,1.1219806671142578,1.0,1.0,0.0,20.226713180541992,25.0,43049.89453125,0.0,268.390380859375,1.0,281.54229736328125,284.31036376953125,298.05181884765625,300.8167724609375,293.1499938964844,293.1499938964844,281.25,31148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400228977203369,1.0,0.0,0.0,3.718783140182495,3.718806982040405,9.22773267575394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.88037109375,0.0,1574.06396484375,1895.4371337890625,0.0,1939.775634765625,0.9169944524765016,1.0,0.0,3.0,1.0,0.0
17741880,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.8684444427490234,0.192045509815216,0.1723797768354416,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.924790620803833,0.2292898297309875,0.2169232666492462,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.971439242362976,0.2623681724071502,0.1833159923553466,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8851012587547302,0.2028415352106094,0.1919955313205719,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.7075825929641724,0.1017730459570884,0.4585095942020416,285.0997619628906,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.235107421875,285.0985412597656,1.0,0.2776698470115661,1.0,1.0,0.0,1.0,-1.4679523706436155,1.4679505825042725,1.7769109490473056e-06,1.1219806671142578,1.0,1.0,0.0,20.226713180541992,25.0,43049.89453125,0.0,268.390380859375,1.0,281.54229736328125,284.31036376953125,298.05181884765625,300.8167724609375,293.1499938964844,293.1499938964844,281.25,31148.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400228977203369,1.0,0.0,0.0,3.718783140182495,3.718806982040405,9.22773267575394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.88037109375,0.0,1574.06396484375,1895.4371337890625,0.0,1939.775634765625,0.9169944524765016,1.0,0.0,3.0,1.0,0.0
17741940,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8804777264595032,0.1955160796642303,0.1756910979747772,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9370467066764832,0.2319515645503997,0.2195810973644256,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9806666374206544,0.2644962668418884,0.1849603354930877,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8957770466804504,0.205423429608345,0.1945582777261734,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7176730632781982,0.1038662940263748,0.4680675864219665,284.9031066894531,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.24481201171875,284.9066162109375,1.0,0.2802362143993377,1.0,1.0,0.0,1.0,-1.4916452169418335,1.4916434288024902,1.8301699356015888e-06,1.1407190561294556,0.9131008386611938,0.9131008386611938,0.0,19.79340171813965,25.0,44503.74609375,0.0,277.59051513671875,1.0,281.2563171386719,284.09552001953125,298.16119384765625,301.0874938964844,293.1499938964844,293.1499938964844,280.95001220703125,36279.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562521696090698,1.0,0.0,0.0,3.742562294006348,3.742587089538574,9.346119895781158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.244140625,0.0,1640.7515869140625,1895.4371337890625,0.0,2079.781005859375,0.9255961775779724,1.0,0.0,3.0,1.0,0.0
17742000,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8804777264595032,0.1955160796642303,0.1756910979747772,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9370467066764832,0.2319515645503997,0.2195810973644256,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9806666374206544,0.2644962668418884,0.1849603354930877,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8957770466804504,0.205423429608345,0.1945582777261734,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7176730632781982,0.1038662940263748,0.4680675864219665,284.9031066894531,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.24481201171875,284.9066162109375,1.0,0.2802362143993377,1.0,1.0,0.0,1.0,-1.4916452169418335,1.4916434288024902,1.8301699356015888e-06,1.1407190561294556,0.9131008386611938,0.9131008386611938,0.0,19.79340171813965,25.0,44503.74609375,0.0,277.59051513671875,1.0,281.2563171386719,284.09552001953125,298.16119384765625,301.0874938964844,293.1499938964844,293.1499938964844,280.95001220703125,36279.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562521696090698,1.0,0.0,0.0,3.742562294006348,3.742587089538574,9.346119895781158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.244140625,0.0,1640.7515869140625,1895.4371337890625,0.0,2079.781005859375,0.9255961775779724,1.0,0.0,3.0,1.0,0.0
17742060,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8888581991195679,0.1986196041107177,0.178444355726242,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9450079202651978,0.2343225181102752,0.2217918336391449,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9859410524368286,0.2662596702575683,0.1861624419689178,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9029605388641356,0.2077424228191375,0.1967236548662185,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7246425151824951,0.1058495342731475,0.4768444299697876,284.8599853515625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24908447265625,284.88018798828125,1.0,0.2828251719474792,1.0,1.0,0.0,1.0,-1.5121839046478271,1.5121819972991943,1.8771147551888128e-06,1.1569126844406128,0.8128067851066589,0.8128067851066589,0.0,19.703004837036133,25.0,45245.01171875,0.0,286.5041198730469,1.0,280.95782470703125,284.080810546875,298.1824951171875,301.1659545898437,293.1499938964844,293.1499938964844,281.25,43314.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767066240310669,1.0,0.0,0.0,3.4496984481811523,3.4497218132019043,7.940640784909192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.7900390625,0.0,1373.2567138671875,1895.4371337890625,0.0,2174.831298828125,0.8680572509765625,1.0,0.0,3.0,1.0,0.0
17742120,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8888581991195679,0.1986196041107177,0.178444355726242,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9450079202651978,0.2343225181102752,0.2217918336391449,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9859410524368286,0.2662596702575683,0.1861624419689178,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9029605388641356,0.2077424228191375,0.1967236548662185,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.7246425151824951,0.1058495342731475,0.4768444299697876,284.8599853515625,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24908447265625,284.88018798828125,1.0,0.2828251719474792,1.0,1.0,0.0,1.0,-1.5121839046478271,1.5121819972991943,1.8771147551888128e-06,1.1569126844406128,0.8128067851066589,0.8128067851066589,0.0,19.703004837036133,25.0,45245.01171875,0.0,286.5041198730469,1.0,280.95782470703125,284.080810546875,298.1824951171875,301.1659545898437,293.1499938964844,293.1499938964844,281.25,43314.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767066240310669,1.0,0.0,0.0,3.4496984481811523,3.4497218132019043,7.940640784909192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.7900390625,0.0,1373.2567138671875,1895.4371337890625,0.0,2174.831298828125,0.8680572509765625,1.0,0.0,3.0,1.0,0.0
17742180,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.902924120426178,0.202924445271492,0.1819664090871811,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.958544373512268,0.2376742362976074,0.2246480584144592,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9953230619430542,0.2692353725433349,0.1879732310771942,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9162908792495728,0.2109358757734298,0.1994597464799881,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7353366017341614,0.1083238050341606,0.4871080815792084,285.07501220703125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2659912109375,285.0724182128906,1.0,0.2856218814849853,1.0,1.0,0.0,1.0,-1.537617325782776,1.537615418434143,1.9362912553333445e-06,1.1769415140151978,0.9939969182014464,0.9939969182014464,0.0,19.210838317871094,28.0,45907.51171875,0.0,296.8424377441406,1.0,281.2420654296875,284.2349548339844,298.1680908203125,301.1040954589844,293.1499938964844,293.1499938964844,280.95001220703125,31010.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579050064086914,1.0,0.0,0.0,3.669707536697388,3.66973090171814,8.985788895188307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.85595703125,0.0,1517.671630859375,1895.4371337890625,0.0,2094.222412109375,0.9062768816947936,1.0,0.0,3.0,1.0,0.0
17742240,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.902924120426178,0.202924445271492,0.1819664090871811,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.958544373512268,0.2376742362976074,0.2246480584144592,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9953230619430542,0.2692353725433349,0.1879732310771942,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.9162908792495728,0.2109358757734298,0.1994597464799881,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7353366017341614,0.1083238050341606,0.4871080815792084,285.07501220703125,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2659912109375,285.0724182128906,1.0,0.2856218814849853,1.0,1.0,0.0,1.0,-1.537617325782776,1.537615418434143,1.9362912553333445e-06,1.1769415140151978,0.9939969182014464,0.9939969182014464,0.0,19.210838317871094,28.0,45907.51171875,0.0,296.8424377441406,1.0,281.2420654296875,284.2349548339844,298.1680908203125,301.1040954589844,293.1499938964844,293.1499938964844,280.95001220703125,31010.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579050064086914,1.0,0.0,0.0,3.669707536697388,3.66973090171814,8.985788895188307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.85595703125,0.0,1517.671630859375,1895.4371337890625,0.0,2094.222412109375,0.9062768816947936,1.0,0.0,3.0,1.0,0.0
17742300,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9086399674415588,0.2049316316843032,0.1839071810245514,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9633111357688904,0.2392807304859161,0.2262632101774215,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9983198046684264,0.2705667316913605,0.1889540404081344,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.921539843082428,0.2124754190444946,0.2009994834661483,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7396262288093567,0.1095566004514694,0.4927952587604522,284.9331359863281,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2728271484375,284.9102478027344,1.0,0.2875881493091583,1.0,1.0,0.0,1.0,-1.5517430305480957,1.5517410039901731,1.969721097339061e-06,1.1881121397018433,0.922480285167694,0.922480285167694,0.0,19.224903106689453,28.0,47146.9609375,0.0,303.4709167480469,1.0,280.9963073730469,284.04345703125,298.2644348144531,301.3835144042969,293.1499938964844,293.1499938964844,280.95001220703125,33495.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673861980438232,1.0,0.0,0.0,3.718306541442871,3.71833062171936,9.225366852660954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.91259765625,0.0,1591.410400390625,1895.4371337890625,0.0,2177.6630859375,0.917273998260498,1.0,0.0,3.0,1.0,0.0
17742360,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9100325107574464,0.2066403180360794,0.1855427026748657,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.963781476020813,0.2406674921512603,0.2276524752378463,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9982452988624572,0.2716187834739685,0.1897830069065094,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9222410321235656,0.2138182073831558,0.2023406326770782,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7410067319869995,0.1106923818588256,0.4980779588222503,284.89862060546875,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2755432128906,284.9060974121094,1.0,0.2897682189941406,1.0,1.0,0.0,1.0,-1.5643192529678345,1.564317226409912,1.999778532990604e-06,1.1980435848236084,0.8828966617584229,0.8828966617584229,0.0,19.633575439453125,31.0,47336.640625,0.0,310.51806640625,1.0,280.9570617675781,284.0505065917969,298.28009033203125,301.3775634765625,293.1499938964844,293.1499938964844,281.25,37470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724442481994629,1.0,0.0,0.0,3.651060104370117,3.6510844230651855,8.894699021766428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.74462890625,0.0,1545.3575439453125,1895.4371337890625,0.0,2222.574462890625,0.9061933159828186,1.0,0.0,3.0,1.0,0.0
17742420,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9114240407943726,0.2109796851873397,0.1891777515411377,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9632047414779664,0.2441872805356979,0.2307547181844711,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9970089197158812,0.2746273875236511,0.1917183399200439,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9219820499420166,0.2171672284603119,0.2053093910217285,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.742701530456543,0.1133333817124366,0.5094524621963501,285.1192626953125,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.29010009765625,285.12188720703125,1.0,0.2947759628295898,1.0,1.0,0.0,1.0,-1.5919500589370728,1.5919480323791504,2.0667637272708816e-06,1.2197941541671753,1.0,1.0,0.0,20.726673126220703,34.0,47747.734375,0.0,326.88970947265625,1.0,281.2431640625,284.2460327148437,298.26934814453125,301.3212890625,293.1499938964844,293.1499938964844,280.95001220703125,32481.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672861218452454,1.0,0.0,0.0,3.7981443405151367,3.7981691360473633,9.6257861059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1748046875,0.0,1676.9237060546875,1895.4371337890625,0.0,2176.77734375,0.9358533620834352,1.0,0.0,3.0,1.0,0.0
17742480,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.9114240407943726,0.2109796851873397,0.1891777515411377,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.9632047414779664,0.2441872805356979,0.2307547181844711,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9970089197158812,0.2746273875236511,0.1917183399200439,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.9219820499420166,0.2171672284603119,0.2053093910217285,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.742701530456543,0.1133333817124366,0.5094524621963501,285.1192626953125,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.29010009765625,285.12188720703125,1.0,0.2947759628295898,1.0,1.0,0.0,1.0,-1.5919500589370728,1.5919480323791504,2.0667637272708816e-06,1.2197941541671753,1.0,1.0,0.0,20.726673126220703,34.0,47747.734375,0.0,326.88970947265625,1.0,281.2431640625,284.2460327148437,298.26934814453125,301.3212890625,293.1499938964844,293.1499938964844,280.95001220703125,32481.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672861218452454,1.0,0.0,0.0,3.7981443405151367,3.7981691360473633,9.6257861059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.1748046875,0.0,1676.9237060546875,1895.4371337890625,0.0,2176.77734375,0.9358533620834352,1.0,0.0,3.0,1.0,0.0
17742540,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9090139269828796,0.2148622572422027,0.1929471492767334,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.958980917930603,0.247449979186058,0.2340559214353561,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9929075837135316,0.2771947681903839,0.193722203373909,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9178418517112732,0.2202906310558319,0.2084615528583526,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7418977618217468,0.1158988028764724,0.5215302109718323,284.9388122558594,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2991638183594,284.9400634765625,1.0,0.3005162179470062,1.0,1.0,0.0,1.0,-1.6211309432983398,1.621128797531128,2.1391033442341723e-06,1.2428218126296997,0.9633389711380004,0.9633389711380004,0.0,22.327503204345703,37.0,49529.4375,0.0,345.9757385253906,1.0,280.9564514160156,284.0311889648437,298.3713073730469,301.60369873046875,293.1499938964844,293.1499938964844,280.6499938964844,35080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828059196472168,1.0,0.0,0.0,3.849440813064575,3.849466800689697,9.887547776088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9443359375,0.0,1759.330322265625,1895.4371337890625,0.0,2315.369384765625,0.9491318464279176,1.0,0.0,3.0,1.0,0.0
17742600,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9090139269828796,0.2148622572422027,0.1929471492767334,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.958980917930603,0.247449979186058,0.2340559214353561,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9929075837135316,0.2771947681903839,0.193722203373909,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9178418517112732,0.2202906310558319,0.2084615528583526,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7418977618217468,0.1158988028764724,0.5215302109718323,284.9388122558594,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2991638183594,284.9400634765625,1.0,0.3005162179470062,1.0,1.0,0.0,1.0,-1.6211309432983398,1.621128797531128,2.1391033442341723e-06,1.2428218126296997,0.9633389711380004,0.9633389711380004,0.0,22.327503204345703,37.0,49529.4375,0.0,345.9757385253906,1.0,280.9564514160156,284.0311889648437,298.3713073730469,301.60369873046875,293.1499938964844,293.1499938964844,280.6499938964844,35080.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828059196472168,1.0,0.0,0.0,3.849440813064575,3.849466800689697,9.887547776088468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.9443359375,0.0,1759.330322265625,1895.4371337890625,0.0,2315.369384765625,0.9491318464279176,1.0,0.0,3.0,1.0,0.0
17742660,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8994781970977783,0.2181516587734222,0.1960088908672332,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.947242021560669,0.250275045633316,0.2368281632661819,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9826374650001526,0.2792326807975769,0.195218801498413,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9065977931022644,0.2230129390954971,0.2111378312110901,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7361725568771362,0.1182496026158332,0.5325213074684143,284.8623962402344,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3011169433594,284.8778686523437,1.0,0.3065355122089386,1.0,1.0,0.0,1.0,-1.6463416814804075,1.6463394165039062,2.2027952581993304e-06,1.2626516819000244,0.8532316088676453,0.8532316088676453,0.0,24.70415496826172,40.0,50584.1171875,0.0,365.7589721679688,1.0,280.65673828125,283.9663391113281,298.3966979980469,301.7080078125,293.1499938964844,293.1499938964844,280.95001220703125,41546.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940182685852051,1.0,0.0,0.0,3.642250061035156,3.642274856567383,8.851824304656475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.39208984375,0.0,1565.9727783203125,1895.4371337890625,0.0,2416.866455078125,0.9083635807037354,1.0,0.0,3.0,1.0,0.0
17742720,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8994781970977783,0.2181516587734222,0.1960088908672332,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.947242021560669,0.250275045633316,0.2368281632661819,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9826374650001526,0.2792326807975769,0.195218801498413,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9065977931022644,0.2230129390954971,0.2111378312110901,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7361725568771362,0.1182496026158332,0.5325213074684143,284.8623962402344,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3011169433594,284.8778686523437,1.0,0.3065355122089386,1.0,1.0,0.0,1.0,-1.6463416814804075,1.6463394165039062,2.2027952581993304e-06,1.2626516819000244,0.8532316088676453,0.8532316088676453,0.0,24.70415496826172,40.0,50584.1171875,0.0,365.7589721679688,1.0,280.65673828125,283.9663391113281,298.3966979980469,301.7080078125,293.1499938964844,293.1499938964844,280.95001220703125,41546.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940182685852051,1.0,0.0,0.0,3.642250061035156,3.642274856567383,8.851824304656475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.39208984375,0.0,1565.9727783203125,1895.4371337890625,0.0,2416.866455078125,0.9083635807037354,1.0,0.0,3.0,1.0,0.0
17742780,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8943861722946167,0.2226783484220504,0.199790745973587,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9395726919174194,0.2540960907936096,0.2402016818523407,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9752568602561952,0.2825025022029876,0.1972866952419281,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9001269936561584,0.2266219705343246,0.2143434286117553,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7332815527915955,0.1210934668779373,0.544856607913971,285.093017578125,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3153991699219,285.0942687988281,1.0,0.312903344631195,1.0,1.0,0.0,1.0,-1.6760691404342651,1.6760668754577637,2.279309228470084e-06,1.2859501838684082,1.0,1.0,0.0,26.89335823059082,43.0,51146.02734375,0.0,388.06243896484375,1.0,280.943115234375,284.1553955078125,298.38458251953125,301.64471435546875,293.1499938964844,293.1499938964844,280.6499938964844,32581.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864753007888794,1.0,0.0,0.0,3.804220676422119,3.8042454719543457,9.656608881414286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3974609375,0.0,1684.951416015625,1895.4371337890625,0.0,2348.46826171875,0.9371923208236694,1.0,0.0,3.0,1.0,0.0
17742840,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8943861722946167,0.2226783484220504,0.199790745973587,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9395726919174194,0.2540960907936096,0.2402016818523407,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9752568602561952,0.2825025022029876,0.1972866952419281,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.9001269936561584,0.2266219705343246,0.2143434286117553,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.7332815527915955,0.1210934668779373,0.544856607913971,285.093017578125,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3153991699219,285.0942687988281,1.0,0.312903344631195,1.0,1.0,0.0,1.0,-1.6760691404342651,1.6760668754577637,2.279309228470084e-06,1.2859501838684082,1.0,1.0,0.0,26.89335823059082,43.0,51146.02734375,0.0,388.06243896484375,1.0,280.943115234375,284.1553955078125,298.38458251953125,301.64471435546875,293.1499938964844,293.1499938964844,280.6499938964844,32581.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864753007888794,1.0,0.0,0.0,3.804220676422119,3.8042454719543457,9.656608881414286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3974609375,0.0,1684.951416015625,1895.4371337890625,0.0,2348.46826171875,0.9371923208236694,1.0,0.0,3.0,1.0,0.0
17742900,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8927632570266724,0.2248244285583496,0.2018912881612777,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9367364645004272,0.2559734284877777,0.2421025931835174,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9722744226455688,0.284027487039566,0.198479875922203,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.897841215133667,0.2284003496170044,0.2161405086517334,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7325057983398438,0.1225230991840362,0.5516083836555481,284.9685363769531,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.32147216796875,284.94903564453125,1.0,0.3162577748298645,1.0,1.0,0.0,1.0,-1.6925711631774902,1.6925688982009888,2.322536147403298e-06,1.298923134803772,0.975856602191925,0.975856602191925,0.0,27.97365379333496,43.0,52551.73828125,0.0,400.3682556152344,1.0,280.69354248046875,283.97906494140625,298.4718017578125,301.9245300292969,293.1499938964844,293.1499938964844,280.6499938964844,33639.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954428195953369,1.0,0.0,0.0,3.843441009521485,3.843466520309448,9.856748874881305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.90625,0.0,1740.61767578125,1895.4371337890625,0.0,2429.835205078125,0.9466508626937866,1.0,0.0,3.0,1.0,0.0
17742960,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8889925479888916,0.2266264110803604,0.2036622017621994,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9315953254699708,0.2576089799404144,0.2437709271907806,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9671316742897034,0.2852399051189422,0.1994344145059585,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8936130404472351,0.2299610376358032,0.2177310287952423,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.730309247970581,0.1238373517990112,0.557891309261322,284.9267883300781,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3234558105469,284.9304504394531,1.0,0.319623053073883,1.0,1.0,0.0,1.0,-1.7073014974594116,1.7072991132736206,2.3615350528416457e-06,1.3104928731918335,0.9427037239074708,0.9427037239074708,0.0,29.30475616455078,46.0,52923.56640625,0.0,412.6037292480469,1.0,280.6565246582031,283.9619140625,298.4859313964844,301.9275207519531,293.1499938964844,293.1499938964844,280.3500061035156,35971.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002876043319702,1.0,0.0,0.0,3.824212074279785,3.824237823486328,9.758368832990527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.904296875,0.0,1735.541015625,1895.4371337890625,0.0,2474.05517578125,0.9440532326698304,1.0,0.0,3.0,1.0,0.0
17743020,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8798436522483826,0.2300442904233932,0.2068388760089874,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9196376204490662,0.260758101940155,0.2468477338552475,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9546747803688048,0.2875391244888305,0.2011099755764007,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.883769154548645,0.2329657077789306,0.2206744402647018,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7247998118400574,0.1263961791992187,0.5698621869087219,284.881103515625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3255615234375,284.895751953125,1.0,0.3263384103775024,1.0,1.0,0.0,1.0,-1.7347291707992554,1.7347267866134644,2.435111355225672e-06,1.3319491147994995,0.854840099811554,0.854840099811554,0.0,32.25859451293945,49.0,54020.05859375,0.0,437.3081970214844,1.0,280.3569641113281,283.9205627441406,298.511474609375,302.033203125,293.1499938964844,293.1499938964844,280.6499938964844,41134.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102467656135559,1.0,0.0,0.0,3.614619255065918,3.614643812179565,8.718031381249602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.03759765625,0.0,1532.2030029296875,1895.4371337890625,0.0,2565.466064453125,0.902403712272644,1.0,0.0,3.0,1.0,0.0
17743080,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8798436522483826,0.2300442904233932,0.2068388760089874,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9196376204490662,0.260758101940155,0.2468477338552475,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9546747803688048,0.2875391244888305,0.2011099755764007,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.883769154548645,0.2329657077789306,0.2206744402647018,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7247998118400574,0.1263961791992187,0.5698621869087219,284.881103515625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3255615234375,284.895751953125,1.0,0.3263384103775024,1.0,1.0,0.0,1.0,-1.7347291707992554,1.7347267866134644,2.435111355225672e-06,1.3319491147994995,0.854840099811554,0.854840099811554,0.0,32.25859451293945,49.0,54020.05859375,0.0,437.3081970214844,1.0,280.3569641113281,283.9205627441406,298.511474609375,302.033203125,293.1499938964844,293.1499938964844,280.6499938964844,41134.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102467656135559,1.0,0.0,0.0,3.614619255065918,3.614643812179565,8.718031381249602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.03759765625,0.0,1532.2030029296875,1895.4371337890625,0.0,2565.466064453125,0.902403712272644,1.0,0.0,3.0,1.0,0.0
17743140,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8754386305809021,0.2346624881029129,0.2107437252998352,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.913115382194519,0.2648887038230896,0.250545471906662,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9468740820884703,0.2910298109054565,0.2033635377883911,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8784305453300476,0.2368489503860473,0.2241677194833755,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7224899530410767,0.1294581443071365,0.5832559466362,285.0906066894531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33917236328125,285.091552734375,1.0,0.3332196176052093,1.0,1.0,0.0,1.0,-1.7668342590332031,1.7668317556381226,2.522775730540161e-06,1.3568942546844482,1.0,1.0,0.0,34.831302642822266,52.0,54682.265625,0.0,464.4861145019531,1.0,280.6426086425781,284.0877990722656,298.50555419921875,301.9850158691406,293.1499938964844,293.1499938964844,280.3500061035156,32433.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037276864051819,1.0,0.0,0.0,3.792239904403688,3.792264699935913,9.595881920176907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.44140625,0.0,1669.524169921875,1895.4371337890625,0.0,2505.555419921875,0.93418288230896,1.0,0.0,3.0,1.0,0.0
17743200,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8754386305809021,0.2346624881029129,0.2107437252998352,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.913115382194519,0.2648887038230896,0.250545471906662,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.9468740820884703,0.2910298109054565,0.2033635377883911,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8784305453300476,0.2368489503860473,0.2241677194833755,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.7224899530410767,0.1294581443071365,0.5832559466362,285.0906066894531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33917236328125,285.091552734375,1.0,0.3332196176052093,1.0,1.0,0.0,1.0,-1.7668342590332031,1.7668317556381226,2.522775730540161e-06,1.3568942546844482,1.0,1.0,0.0,34.831302642822266,52.0,54682.265625,0.0,464.4861145019531,1.0,280.6426086425781,284.0877990722656,298.50555419921875,301.9850158691406,293.1499938964844,293.1499938964844,280.3500061035156,32433.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037276864051819,1.0,0.0,0.0,3.792239904403688,3.792264699935913,9.595881920176907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.44140625,0.0,1669.524169921875,1895.4371337890625,0.0,2505.555419921875,0.93418288230896,1.0,0.0,3.0,1.0,0.0
17743260,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8682405948638916,0.23824043571949,0.2144994288682937,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9040243625640868,0.2683731913566589,0.2542665898799896,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.935569167137146,0.2935924530029297,0.2055406421422958,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8705710172653198,0.2401570230722427,0.2276908457279205,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7181903719902039,0.1322360783815384,0.5969789624214172,284.7609558105469,284.95001220703125,297.5997314453125,295.55181884765625,297.52294921875,297.3428649902344,284.74822998046875,1.0,0.3401567339897156,0.8948971033096313,0.8948971033096313,0.4000000059604645,1.0,-1.7991377115249634,1.24679696559906,0.5523406863212585,0.8317274451255798,0.7991540431976318,0.7991540431976318,0.0,37.901554107666016,55.0,50448.82421875,0.0,493.112548828125,1.0,280.35650634765625,283.6541442871094,298.56353759765625,302.040771484375,293.1499938964844,293.1499938964844,280.6499938964844,43343.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122472167015076,1.0,0.0,0.0,3.66548204421997,3.665507316589356,8.965106985669991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9375,0.0,1605.6363525390625,1895.4371337890625,0.0,2583.903076171875,0.9098936319351196,1.0,0.0,3.0,1.0,0.0
17743320,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.8682405948638916,0.23824043571949,0.2144994288682937,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9040243625640868,0.2683731913566589,0.2542665898799896,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.935569167137146,0.2935924530029297,0.2055406421422958,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76177978515625,0.8705710172653198,0.2401570230722427,0.2276908457279205,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7181903719902039,0.1322360783815384,0.5969789624214172,284.7609558105469,284.95001220703125,297.5997314453125,295.55181884765625,297.52294921875,297.3428649902344,284.74822998046875,1.0,0.3401567339897156,0.8948971033096313,0.8948971033096313,0.4000000059604645,1.0,-1.7991377115249634,1.24679696559906,0.5523406863212585,0.8317274451255798,0.7991540431976318,0.7991540431976318,0.0,37.901554107666016,55.0,50448.82421875,0.0,493.112548828125,1.0,280.35650634765625,283.6541442871094,298.56353759765625,302.040771484375,293.1499938964844,293.1499938964844,280.6499938964844,43343.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122472167015076,1.0,0.0,0.0,3.66548204421997,3.665507316589356,8.965106985669991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9375,0.0,1605.6363525390625,1895.4371337890625,0.0,2583.903076171875,0.9098936319351196,1.0,0.0,3.0,1.0,0.0
17743380,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8598198294639587,0.2416009306907653,0.2174215167760849,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8945026993751526,0.2717034220695495,0.2573609054088592,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9229320883750916,0.296046644449234,0.2071734517812729,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8619068264961243,0.2433158010244369,0.2306433022022247,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7129077315330505,0.1349112689495086,0.6091482639312744,284.851806640625,284.95001220703125,297.6780700683594,295.58709716796875,297.4938049316406,297.3429870605469,284.85870361328125,1.0,0.346829354763031,0.7897942066192627,0.7897942066192627,0.800000011920929,1.0,-1.8264737129211424,0.8221614360809326,1.00431227684021,0.4018866717815399,0.7718840837478638,0.7718840837478638,0.0,41.23801803588867,58.0,43409.8203125,0.0,520.708740234375,1.0,280.6407165527344,283.7618103027344,298.409912109375,301.3101806640625,293.1499938964844,293.1499938964844,280.95001220703125,43720.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771978497505188,1.0,0.0,0.0,3.308337450027466,3.3083596229553223,7.303194706764771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.658203125,0.0,1237.5975341796875,1895.4371337890625,0.0,2218.427734375,0.8353921175003052,1.0,0.0,3.0,1.0,0.0
17743440,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8598198294639587,0.2416009306907653,0.2174215167760849,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8945026993751526,0.2717034220695495,0.2573609054088592,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9229320883750916,0.296046644449234,0.2071734517812729,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8619068264961243,0.2433158010244369,0.2306433022022247,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7129077315330505,0.1349112689495086,0.6091482639312744,284.851806640625,284.95001220703125,297.6780700683594,295.58709716796875,297.4938049316406,297.3429870605469,284.85870361328125,1.0,0.346829354763031,0.7897942066192627,0.7897942066192627,0.800000011920929,1.0,-1.8264737129211424,0.8221614360809326,1.00431227684021,0.4018866717815399,0.7718840837478638,0.7718840837478638,0.0,41.23801803588867,58.0,43409.8203125,0.0,520.708740234375,1.0,280.6407165527344,283.7618103027344,298.409912109375,301.3101806640625,293.1499938964844,293.1499938964844,280.95001220703125,43720.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771978497505188,1.0,0.0,0.0,3.308337450027466,3.3083596229553223,7.303194706764771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.658203125,0.0,1237.5975341796875,1895.4371337890625,0.0,2218.427734375,0.8353921175003052,1.0,0.0,3.0,1.0,0.0
17743500,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8579380512237549,0.2437613755464553,0.2192075848579406,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8921064138412476,0.2737600207328796,0.259177953004837,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9194738864898682,0.2977496385574341,0.2082453370094299,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8597949743270874,0.2452476769685745,0.2323597222566604,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.711980402469635,0.1364563554525375,0.6158578395843506,285.0243835449219,284.95001220703125,297.71600341796875,295.6041564941406,297.5068054199219,297.3472900390625,285.03570556640625,1.0,0.3502232432365417,0.7372427582740784,0.7372427582740784,1.0,1.0,-1.842201828956604,0.798023521900177,1.0441783666610718,0.3743600249290466,0.8807942867279053,0.8807942867279053,0.0,42.624996185302734,58.0,42776.25,0.0,535.580078125,1.0,280.88848876953125,283.93634033203125,298.3910217285156,301.1010437011719,293.1499938964844,293.1499938964844,280.95001220703125,34860.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483317852020264,1.0,0.0,0.0,3.3472769260406494,3.3472979068756104,7.476126029359875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.57568359375,0.0,1213.91552734375,1895.4371337890625,0.0,2011.036376953125,0.8408104181289673,1.0,0.0,3.0,1.0,0.0
17743560,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8574762940406799,0.2461080551147461,0.221306025981903,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8911517858505249,0.2760010361671448,0.2612726986408233,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9177400469779968,0.2996412515640259,0.2095551937818527,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8590207099914551,0.2473490238189697,0.2343271523714065,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7121742963790894,0.1381154805421829,0.6232808828353882,285.0279541015625,284.95001220703125,297.7530822753906,295.6208190917969,297.526611328125,297.3536682128906,285.0274658203125,1.0,0.3537121713161468,0.7474935054779053,0.7474935054779053,1.0,1.0,-1.8600839376449585,0.8073310256004333,1.05275297164917,0.3797871470451355,0.9108017086982728,0.9108017086982728,0.0,43.83650588989258,61.0,43206.3984375,0.0,551.611328125,1.0,280.9391174316406,283.9138488769531,298.47088623046875,301.226318359375,293.1499938964844,293.1499938964844,280.6499938964844,32059.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736054539680481,1.0,0.0,0.0,3.471625566482544,3.471647024154663,8.041906767175533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.173828125,0.0,1315.582275390625,1895.4371337890625,0.0,1906.068603515625,0.8624613881111145,1.0,0.0,3.0,1.0,0.0
17743620,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8543930053710938,0.2498628795146942,0.2249876111745834,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8872774839401245,0.2798801064491272,0.2651734948158264,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9119476675987244,0.3026171922683716,0.2118433266878128,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8556702733039856,0.2510139346122741,0.2380113750696182,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7110435366630554,0.1411551088094711,0.637667179107666,284.9191589355469,284.95001220703125,297.82440185546875,295.6528625488281,297.5615234375,297.35809326171875,284.9273376464844,1.0,0.3607345521450043,0.7679949998855591,0.7679949998855591,1.0,1.0,-1.893638253211975,0.8274576663970947,1.0661805868148804,0.3926969170570373,0.8307348489761353,0.8307348489761353,0.0,46.67277526855469,64.0,44439.640625,0.0,584.2529907226562,1.0,280.6588134765625,283.79693603515625,298.6545715332031,301.5601501464844,293.1499938964844,293.1499938964844,280.95001220703125,38475.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417246103286743,1.0,0.0,0.0,3.379709482192993,3.3797314167022705,7.62170373036497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.4541015625,0.0,1269.888671875,1895.4371337890625,0.0,1954.2957763671875,0.8478641510009766,1.0,0.0,3.0,1.0,0.0
