time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743680,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8543930053710938,0.2498628795146942,0.2249876111745834,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8872774839401245,0.2798801064491272,0.2651734948158264,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9119476675987244,0.3026171922683716,0.2118433266878128,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8556702733039856,0.2510139346122741,0.2380113750696182,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7110435366630554,0.1411551088094711,0.637667179107666,284.9191589355469,284.95001220703125,297.82440185546875,295.6528625488281,297.5615234375,297.35809326171875,284.9273376464844,1.0,0.3607345521450043,0.7679949998855591,0.7679949998855591,1.0,1.0,-1.893638253211975,0.8274576663970947,1.0661805868148804,0.3926969170570373,0.8307348489761353,0.8307348489761353,0.0,46.67277526855469,64.0,44439.640625,0.0,584.2529907226562,1.0,280.6588134765625,283.79693603515625,298.6545715332031,301.5601501464844,293.1499938964844,293.1499938964844,280.95001220703125,38475.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417246103286743,1.0,0.0,0.0,3.379709482192993,3.3797314167022705,7.62170373036497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.4541015625,0.0,1269.888671875,1895.4371337890625,0.0,1954.2957763671875,0.8478641510009766,1.0,0.0,3.0,1.0,0.0
17743740,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8521015048027039,0.2542445957660675,0.2287607789039611,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8843187093734741,0.284305214881897,0.2692188918590545,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9073969721794128,0.3062561154365539,0.2142574787139892,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8531658053398132,0.2551713287830353,0.2418256998062133,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7105660438537598,0.144491970539093,0.6524591445922852,285.0738830566406,284.95001220703125,297.8915405273437,295.68310546875,297.5978088378906,297.36767578125,285.0709533691406,1.0,0.3678037822246551,0.7884964942932129,0.7884964942932129,1.0,1.0,-1.9282649755477903,0.8475438356399536,1.080721139907837,0.4052363038063049,0.986941933631897,0.986941933631897,0.0,49.45416259765625,67.0,44947.33203125,0.0,618.5673828125,1.0,280.9414978027344,283.9186706542969,298.6710510253906,301.552001953125,293.1499938964844,293.1499938964844,280.6499938964844,30280.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356970906257629,1.0,0.0,0.0,3.612839460372925,3.61286211013794,8.709447456567432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.427734375,0.0,1449.8558349609375,1895.4371337890625,0.0,1903.0428466796875,0.8927822113037109,1.0,0.0,3.0,1.0,0.0
17743800,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8521015048027039,0.2542445957660675,0.2287607789039611,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8843187093734741,0.284305214881897,0.2692188918590545,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9073969721794128,0.3062561154365539,0.2142574787139892,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8531658053398132,0.2551713287830353,0.2418256998062133,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7105660438537598,0.144491970539093,0.6524591445922852,285.0738830566406,284.95001220703125,297.8915405273437,295.68310546875,297.5978088378906,297.36767578125,285.0709533691406,1.0,0.3678037822246551,0.7884964942932129,0.7884964942932129,1.0,1.0,-1.9282649755477903,0.8475438356399536,1.080721139907837,0.4052363038063049,0.986941933631897,0.986941933631897,0.0,49.45416259765625,67.0,44947.33203125,0.0,618.5673828125,1.0,280.9414978027344,283.9186706542969,298.6710510253906,301.552001953125,293.1499938964844,293.1499938964844,280.6499938964844,30280.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356970906257629,1.0,0.0,0.0,3.612839460372925,3.61286211013794,8.709447456567432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.427734375,0.0,1449.8558349609375,1895.4371337890625,0.0,1903.0428466796875,0.8927822113037109,1.0,0.0,3.0,1.0,0.0
17743860,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8489764332771301,0.2577290832996368,0.2322699576616287,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8806929588317871,0.2881709635257721,0.2731704413890838,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9022865295410156,0.3091477751731872,0.2165367901325225,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8500597476959229,0.2588302791118622,0.2455627769231796,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7095267176628113,0.1475673466920852,0.6672065854072571,284.9034423828125,284.95001220703125,297.9541320800781,295.7113952636719,297.627197265625,297.37017822265625,284.9089050292969,1.0,0.3749249875545501,0.7876253128051758,0.7876253128051758,1.0,1.0,-1.9621623754501345,0.8636362552642822,1.0985260009765625,0.4140156209468841,0.877530574798584,0.877530574798584,0.0,52.48150634765625,70.0,46397.44140625,0.0,654.2651977539062,1.0,280.6571655273437,283.73406982421875,298.7704467773437,301.8204040527344,293.1499938964844,293.1499938964844,280.95001220703125,37080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523823976516724,1.0,0.0,0.0,3.599447250366211,3.599471092224121,8.644998956697236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.49853515625,0.0,1485.625732421875,1895.4371337890625,0.0,2046.0975341796875,0.8945552706718445,1.0,0.0,3.0,1.0,0.0
17743920,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8489764332771301,0.2577290832996368,0.2322699576616287,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8806929588317871,0.2881709635257721,0.2731704413890838,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9022865295410156,0.3091477751731872,0.2165367901325225,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8500597476959229,0.2588302791118622,0.2455627769231796,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7095267176628113,0.1475673466920852,0.6672065854072571,284.9034423828125,284.95001220703125,297.9541320800781,295.7113952636719,297.627197265625,297.37017822265625,284.9089050292969,1.0,0.3749249875545501,0.7876253128051758,0.7876253128051758,1.0,1.0,-1.9621623754501345,0.8636362552642822,1.0985260009765625,0.4140156209468841,0.877530574798584,0.877530574798584,0.0,52.48150634765625,70.0,46397.44140625,0.0,654.2651977539062,1.0,280.6571655273437,283.73406982421875,298.7704467773437,301.8204040527344,293.1499938964844,293.1499938964844,280.95001220703125,37080.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523823976516724,1.0,0.0,0.0,3.599447250366211,3.599471092224121,8.644998956697236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.49853515625,0.0,1485.625732421875,1895.4371337890625,0.0,2046.0975341796875,0.8945552706718445,1.0,0.0,3.0,1.0,0.0
17743980,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8464646935462952,0.2618974447250366,0.2357935607433319,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8777766823768616,0.2925918996334076,0.2771735489368438,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8981003761291504,0.3127444088459015,0.2188818454742431,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8475989103317261,0.2629880011081695,0.2493435144424438,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.708953320980072,0.1509263813495636,0.6820282936096191,285.0855407714844,284.95001220703125,298.0116882324219,295.73760986328125,297.6573791503906,297.3778686523437,285.0859069824219,1.0,0.3819892406463623,0.7867540717124939,0.7867540717124939,1.0,1.0,-1.9963518381118768,0.8798027634620667,1.116549015045166,0.4226455390453338,1.0,1.0,0.0,55.443058013916016,73.0,46584.08984375,0.0,691.0966796875,1.0,280.9428405761719,283.89825439453125,298.7367553710937,301.732421875,293.1499938964844,293.1499938964844,280.6499938964844,31951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478959560394287,1.0,0.0,0.0,3.766935110092163,3.766959428787232,9.468246275901038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6376953125,0.0,1635.93359375,1895.4371337890625,0.0,2007.27587890625,0.9284121990203856,1.0,0.0,3.0,1.0,0.0
17744040,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8464646935462952,0.2618974447250366,0.2357935607433319,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8777766823768616,0.2925918996334076,0.2771735489368438,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8981003761291504,0.3127444088459015,0.2188818454742431,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8475989103317261,0.2629880011081695,0.2493435144424438,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.708953320980072,0.1509263813495636,0.6820282936096191,285.0855407714844,284.95001220703125,298.0116882324219,295.73760986328125,297.6573791503906,297.3778686523437,285.0859069824219,1.0,0.3819892406463623,0.7867540717124939,0.7867540717124939,1.0,1.0,-1.9963518381118768,0.8798027634620667,1.116549015045166,0.4226455390453338,1.0,1.0,0.0,55.443058013916016,73.0,46584.08984375,0.0,691.0966796875,1.0,280.9428405761719,283.89825439453125,298.7367553710937,301.732421875,293.1499938964844,293.1499938964844,280.6499938964844,31951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478959560394287,1.0,0.0,0.0,3.766935110092163,3.766959428787232,9.468246275901038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6376953125,0.0,1635.93359375,1895.4371337890625,0.0,2007.27587890625,0.9284121990203856,1.0,0.0,3.0,1.0,0.0
17744100,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8458747267723083,0.2638052105903625,0.2377163618803024,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8770284652709961,0.2947221994400024,0.2793416380882263,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8967583775520325,0.314412385225296,0.2201889306306839,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8470172882080078,0.2649986147880554,0.2513867318630218,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7092449069023132,0.1525813192129135,0.689909815788269,284.9495849609375,284.95001220703125,298.0384521484375,295.7499389648437,297.6709899902344,297.3807373046875,284.9336853027344,1.0,0.3855827748775482,0.7863184809684753,0.7863184809684753,1.0,1.0,-2.01475477218628,0.8885077238082886,1.1262470483779907,0.4273329079151153,0.9637995958328248,0.9637995958328248,0.0,56.83660125732422,73.0,47942.390625,0.0,710.7046508789062,1.0,280.6942443847656,283.7185363769531,298.81427001953125,301.9937438964844,293.1499938964844,293.1499938964844,280.6499938964844,33390.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577964663505554,1.0,0.0,0.0,3.811289548873901,3.811314582824707,9.692529374660808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.0595703125,0.0,1699.7354736328125,1895.4371337890625,0.0,2093.2734375,0.9389548897743224,1.0,0.0,3.0,1.0,0.0
17744160,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.844005286693573,0.2653375566005707,0.2392593026161193,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8750534653663635,0.29658243060112,0.2812371551990509,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8940972685813904,0.3157563507556915,0.2212415039539337,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8453187942504883,0.2667645812034607,0.2531860172748565,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7085087895393372,0.1540873646736145,0.697147786617279,284.91162109375,284.95001220703125,298.06378173828125,295.7616882324219,297.6823425292969,297.3805847167969,284.9146728515625,1.0,0.3891070485115051,0.7858265042304993,0.7858265042304993,1.0,1.0,-2.031003475189209,0.896180272102356,1.134823203086853,0.4314509630203247,0.9278388619422911,0.9278388619422911,0.0,58.48773956298828,76.0,48203.41796875,0.0,729.7388916015625,1.0,280.6563720703125,283.6993103027344,298.8175048828125,301.9809875488281,293.1499938964844,293.1499938964844,280.3500061035156,36184.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633266448974609,1.0,0.0,0.0,3.78351640701294,3.7835419178009033,9.551785069561447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.21484375,0.0,1688.278076171875,1895.4371337890625,0.0,2141.81396484375,0.9349882006645204,1.0,0.0,3.0,1.0,0.0
17744220,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.839549720287323,0.2682519853115082,0.241975799202919,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8704543709754944,0.3001930713653564,0.284745842218399,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8881153464317322,0.3183649182319641,0.2231217920780182,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8413277268409729,0.2701967358589172,0.2565276622772217,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7063643336296082,0.1570096760988235,0.7108001112937927,284.875732421875,284.95001220703125,298.11004638671875,295.7834167480469,297.70263671875,297.3795166015625,284.8858337402344,1.0,0.3959618806838989,0.7848426103591919,0.7848426103591919,1.0,1.0,-2.0611472129821777,0.910422682762146,1.1507244110107422,0.4390179216861725,0.8381890654563904,0.8381890654563904,0.0,61.95630645751953,79.0,49048.12109375,0.0,767.2040405273438,1.0,280.357421875,283.6587829589844,298.8204040527344,302.0495300292969,293.1499938964844,293.1499938964844,280.6499938964844,41554.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739313840866089,1.0,0.0,0.0,3.5438034534454346,3.5438272953033447,8.37977836454229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9013671875,0.0,1458.5472412109375,1895.4371337890625,0.0,2235.82861328125,0.887195348739624,1.0,0.0,3.0,1.0,0.0
17744280,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.839549720287323,0.2682519853115082,0.241975799202919,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8704543709754944,0.3001930713653564,0.284745842218399,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8881153464317322,0.3183649182319641,0.2231217920780182,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8413277268409729,0.2701967358589172,0.2565276622772217,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7063643336296082,0.1570096760988235,0.7108001112937927,284.875732421875,284.95001220703125,298.11004638671875,295.7834167480469,297.70263671875,297.3795166015625,284.8858337402344,1.0,0.3959618806838989,0.7848426103591919,0.7848426103591919,1.0,1.0,-2.0611472129821777,0.910422682762146,1.1507244110107422,0.4390179216861725,0.8381890654563904,0.8381890654563904,0.0,61.95630645751953,79.0,49048.12109375,0.0,767.2040405273438,1.0,280.357421875,283.6587829589844,298.8204040527344,302.0495300292969,293.1499938964844,293.1499938964844,280.6499938964844,41554.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739313840866089,1.0,0.0,0.0,3.5438034534454346,3.5438272953033447,8.37977836454229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.9013671875,0.0,1458.5472412109375,1895.4371337890625,0.0,2235.82861328125,0.887195348739624,1.0,0.0,3.0,1.0,0.0
17744340,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8383896350860596,0.2723522484302521,0.2454398423433303,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8692668080329895,0.3048278093338012,0.2889176607131958,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8858695030212402,0.3222417533397674,0.2256383895874023,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8404548168182373,0.2745901048183441,0.2604886591434479,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7070168852806091,0.1605053395032882,0.7260589599609375,285.0549621582031,284.95001220703125,298.1499938964844,295.8027648925781,297.7255249023437,297.38787841796875,285.0535583496094,1.0,0.4028705358505249,0.7838586568832397,0.7838586568832397,1.0,1.0,-2.096416711807251,0.9271379709243774,1.169278860092163,0.4478585124015808,0.9923214316368104,0.9923214316368104,0.0,64.75658416748047,82.0,49330.20703125,0.0,807.8173828125,1.0,280.6426696777344,283.81103515625,298.7853088378906,301.9481201171875,293.1499938964844,293.1499938964844,280.3500061035156,31903.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656936645507812,1.0,0.0,0.0,3.723669052124024,3.7236931324005127,9.251996289094676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5849609375,0.0,1585.41455078125,1895.4371337890625,0.0,2162.694580078125,0.918931484222412,1.0,0.0,3.0,1.0,0.0
17744400,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8383896350860596,0.2723522484302521,0.2454398423433303,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8692668080329895,0.3048278093338012,0.2889176607131958,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8858695030212402,0.3222417533397674,0.2256383895874023,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8404548168182373,0.2745901048183441,0.2604886591434479,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7070168852806091,0.1605053395032882,0.7260589599609375,285.0549621582031,284.95001220703125,298.1499938964844,295.8027648925781,297.7255249023437,297.38787841796875,285.0535583496094,1.0,0.4028705358505249,0.7838586568832397,0.7838586568832397,1.0,1.0,-2.096416711807251,0.9271379709243774,1.169278860092163,0.4478585124015808,0.9923214316368104,0.9923214316368104,0.0,64.75658416748047,82.0,49330.20703125,0.0,807.8173828125,1.0,280.6426696777344,283.81103515625,298.7853088378906,301.9481201171875,293.1499938964844,293.1499938964844,280.3500061035156,31903.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656936645507812,1.0,0.0,0.0,3.723669052124024,3.7236931324005127,9.251996289094676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5849609375,0.0,1585.41455078125,1895.4371337890625,0.0,2162.694580078125,0.918931484222412,1.0,0.0,3.0,1.0,0.0
17744460,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8358384966850281,0.2751511931419372,0.2484675794839859,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8668428659439087,0.3085702061653137,0.2928856313228607,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8823270201683044,0.3250662982463836,0.2279643267393112,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8384714722633362,0.2781785130500793,0.264287531375885,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7065089344978333,0.163404569029808,0.7406821846961975,284.90557861328125,284.95001220703125,298.17987060546875,295.81842041015625,297.739013671875,297.387451171875,284.9105529785156,1.0,0.409783273935318,0.7827091813087463,0.7827091813087463,1.0,1.0,-2.1297447681427,0.9428674578666688,1.1868773698806765,0.4563204050064087,0.8904342651367188,0.8904342651367188,0.0,67.95915985107422,85.0,50720.5703125,0.0,849.3379516601562,1.0,280.3565368652344,283.6456298828125,298.8633117675781,302.1846923828125,293.1499938964844,293.1499938964844,280.6499938964844,37625.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790818810462952,1.0,0.0,0.0,3.6816775798797607,3.681702136993408,9.04450473626639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.52587890625,0.0,1580.9632568359375,1895.4371337890625,0.0,2281.901123046875,0.9134858846664428,1.0,0.0,3.0,1.0,0.0
17744520,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8358384966850281,0.2751511931419372,0.2484675794839859,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8668428659439087,0.3085702061653137,0.2928856313228607,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8823270201683044,0.3250662982463836,0.2279643267393112,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8384714722633362,0.2781785130500793,0.264287531375885,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7065089344978333,0.163404569029808,0.7406821846961975,284.90557861328125,284.95001220703125,298.17987060546875,295.81842041015625,297.739013671875,297.387451171875,284.9105529785156,1.0,0.409783273935318,0.7827091813087463,0.7827091813087463,1.0,1.0,-2.1297447681427,0.9428674578666688,1.1868773698806765,0.4563204050064087,0.8904342651367188,0.8904342651367188,0.0,67.95915985107422,85.0,50720.5703125,0.0,849.3379516601562,1.0,280.3565368652344,283.6456298828125,298.8633117675781,302.1846923828125,293.1499938964844,293.1499938964844,280.6499938964844,37625.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790818810462952,1.0,0.0,0.0,3.6816775798797607,3.681702136993408,9.04450473626639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.52587890625,0.0,1580.9632568359375,1895.4371337890625,0.0,2281.901123046875,0.9134858846664428,1.0,0.0,3.0,1.0,0.0
17744580,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8321256637573242,0.2782230973243713,0.2511126399040222,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.86317378282547,0.3124018907546997,0.2964557111263275,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8775970339775085,0.3281494081020355,0.2300400137901306,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8353064656257629,0.2818062901496887,0.2676892876625061,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7044271230697632,0.1660593152046203,0.7529903054237366,285.0828552246094,284.95001220703125,298.1967163085937,295.8294677734375,297.74664306640625,297.3868408203125,285.0833435058594,1.0,0.4163504838943481,0.7815596461296082,0.7815596461296082,1.0,1.0,-2.158568859100342,0.9564634561538696,1.2021054029464722,0.4635404944419861,1.0,1.0,0.0,71.47547149658203,88.0,50661.67578125,0.0,888.9415893554688,1.0,280.643310546875,283.813232421875,298.82391357421875,302.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,32849.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738912105560303,1.0,0.0,0.0,3.819099187850952,3.819124221801758,9.73229248302232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2197265625,0.0,1704.894775390625,1895.4371337890625,0.0,2235.470458984375,0.9408774971961976,1.0,0.0,3.0,1.0,0.0
17744640,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8321256637573242,0.2782230973243713,0.2511126399040222,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.86317378282547,0.3124018907546997,0.2964557111263275,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8775970339775085,0.3281494081020355,0.2300400137901306,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8353064656257629,0.2818062901496887,0.2676892876625061,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7044271230697632,0.1660593152046203,0.7529903054237366,285.0828552246094,284.95001220703125,298.1967163085937,295.8294677734375,297.74664306640625,297.3868408203125,285.0833435058594,1.0,0.4163504838943481,0.7815596461296082,0.7815596461296082,1.0,1.0,-2.158568859100342,0.9564634561538696,1.2021054029464722,0.4635404944419861,1.0,1.0,0.0,71.47547149658203,88.0,50661.67578125,0.0,888.9415893554688,1.0,280.643310546875,283.813232421875,298.82391357421875,302.0777587890625,293.1499938964844,293.1499938964844,280.3500061035156,32849.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738912105560303,1.0,0.0,0.0,3.819099187850952,3.819124221801758,9.73229248302232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.2197265625,0.0,1704.894775390625,1895.4371337890625,0.0,2235.470458984375,0.9408774971961976,1.0,0.0,3.0,1.0,0.0
17744700,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8304886817932129,0.2794487774372101,0.2524820566177368,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8615545034408569,0.3140855431556701,0.2982690334320068,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8754866719245911,0.3294183611869812,0.2311158329248428,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8339067101478577,0.2834026515483856,0.2694072127342224,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7034401893615723,0.1671958118677139,0.7588834762573242,284.94268798828125,284.95001220703125,298.2005310058594,295.8333435058594,297.74725341796875,297.3845520019531,284.9281616210937,1.0,0.4195675551891327,0.7809848785400391,0.7809848785400391,1.0,1.0,-2.1728286743164062,0.9631750583648682,1.209653615951538,0.4671710431575775,0.9637922644615172,0.9637922644615172,0.0,73.21237182617188,88.0,51947.22265625,0.0,908.876953125,1.0,280.3932800292969,283.6336364746094,298.8895874023437,302.3265991210937,293.1499938964844,293.1499938964844,280.3500061035156,34089.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828275561332703,1.0,0.0,0.0,3.852198839187622,3.852224588394165,9.901721114147222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.1640625,0.0,1754.886962890625,1895.4371337890625,0.0,2315.56396484375,0.9486703276634216,1.0,0.0,3.0,1.0,0.0
17744760,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8276293873786926,0.2802406847476959,0.2534022331237793,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8587527871131897,0.3154174089431762,0.2997210621833801,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8721088767051697,0.3302916586399078,0.2318777590990066,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8314155340194702,0.2846730351448059,0.270793616771698,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7013388276100159,0.1680865138769149,0.7636609077453613,284.9061584472656,284.95001220703125,298.2014465332031,295.8362121582031,297.7446594238281,297.3788452148437,284.90875244140625,1.0,0.4226152896881103,0.7803245186805725,0.7803245186805725,1.0,1.0,-2.184000253677368,0.9683898687362672,1.215610384941101,0.469995766878128,0.92686665058136,0.92686665058136,0.0,75.24822235107422,91.0,52048.0859375,0.0,927.170654296875,1.0,280.3561096191406,283.6158752441406,298.8830871582031,302.2945251464844,293.1499938964844,293.1499938964844,280.04998779296875,36801.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873960733413696,1.0,0.0,0.0,3.8136820793151855,3.813707828521729,9.704702961244038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0478515625,0.0,1729.2786865234375,1895.4371337890625,0.0,2356.792724609375,0.9421834945678712,1.0,0.0,3.0,1.0,0.0
17744820,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8212956786155701,0.2816299200057983,0.2547920048236847,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8526129126548767,0.3178324103355407,0.3021783232688904,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8648343086242676,0.3318378031253814,0.2330712974071502,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8258756995201111,0.286967784166336,0.2731418311595917,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.696357011795044,0.1695841401815414,0.7713791131973267,284.8748474121094,284.95001220703125,298.1949768066406,295.83892822265625,297.7348937988281,297.3659362792969,284.8828125,1.0,0.4282518625259399,0.7790036797523499,0.7790036797523499,1.0,1.0,-2.202147483825684,0.9768203496932985,1.2253271341323853,0.4744921922683716,0.8369911313056946,0.8369911313056946,0.0,79.4438705444336,94.0,52495.4765625,0.0,960.5869140625,1.0,280.0573425292969,283.5824279785156,298.8656005859375,302.3191833496094,293.1499938964844,293.1499938964844,280.3500061035156,41853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957770824432373,1.0,0.0,0.0,3.553853988647461,3.55387806892395,8.427377906627953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.26171875,0.0,1471.4539794921875,1895.4371337890625,0.0,2432.880615234375,0.8897080421447754,1.0,0.0,3.0,1.0,0.0
17744880,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8212956786155701,0.2816299200057983,0.2547920048236847,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8526129126548767,0.3178324103355407,0.3021783232688904,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8648343086242676,0.3318378031253814,0.2330712974071502,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8258756995201111,0.286967784166336,0.2731418311595917,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.696357011795044,0.1695841401815414,0.7713791131973267,284.8748474121094,284.95001220703125,298.1949768066406,295.83892822265625,297.7348937988281,297.3659362792969,284.8828125,1.0,0.4282518625259399,0.7790036797523499,0.7790036797523499,1.0,1.0,-2.202147483825684,0.9768203496932985,1.2253271341323853,0.4744921922683716,0.8369911313056946,0.8369911313056946,0.0,79.4438705444336,94.0,52495.4765625,0.0,960.5869140625,1.0,280.0573425292969,283.5824279785156,298.8656005859375,302.3191833496094,293.1499938964844,293.1499938964844,280.3500061035156,41853.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957770824432373,1.0,0.0,0.0,3.553853988647461,3.55387806892395,8.427377906627953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.26171875,0.0,1471.4539794921875,1895.4371337890625,0.0,2432.880615234375,0.8897080421447754,1.0,0.0,3.0,1.0,0.0
17744940,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8179949522018433,0.2842313349246979,0.2569580674171448,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8494815230369568,0.3211511671543121,0.3051846623420715,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8608689308166504,0.3345033824443817,0.2348085641860962,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.823054313659668,0.2900707721710205,0.2759683132171631,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6937878727912903,0.1714766472578048,0.7798363566398621,285.0299377441406,284.95001220703125,298.1781921386719,295.8379211425781,297.7257995605469,297.3623962402344,285.0277709960937,1.0,0.4336709380149841,0.777682900428772,0.777682900428772,1.0,1.0,-2.223994731903076,0.987050712108612,1.2369439601898191,0.4798218607902527,0.9666541218757628,0.9666541218757628,0.0,82.80133819580078,82.0,52388.76953125,0.0,995.0780029296876,1.0,280.3426513671875,283.7231140136719,298.8153076171875,302.1795349121094,293.1499938964844,293.1499938964844,280.04998779296875,32699.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867482900619507,1.0,0.0,0.0,3.706442832946777,3.706466674804688,9.166591325993068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5595703125,0.0,1571.79736328125,1895.4371337890625,0.0,2350.935302734375,0.91548752784729,1.0,0.0,3.0,1.0,0.0
17745000,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8179949522018433,0.2842313349246979,0.2569580674171448,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8494815230369568,0.3211511671543121,0.3051846623420715,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8608689308166504,0.3345033824443817,0.2348085641860962,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.823054313659668,0.2900707721710205,0.2759683132171631,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.6937878727912903,0.1714766472578048,0.7798363566398621,285.0299377441406,284.95001220703125,298.1781921386719,295.8379211425781,297.7257995605469,297.3623962402344,285.0277709960937,1.0,0.4336709380149841,0.777682900428772,0.777682900428772,1.0,1.0,-2.223994731903076,0.987050712108612,1.2369439601898191,0.4798218607902527,0.9666541218757628,0.9666541218757628,0.0,82.80133819580078,82.0,52388.76953125,0.0,995.0780029296876,1.0,280.3426513671875,283.7231140136719,298.8153076171875,302.1795349121094,293.1499938964844,293.1499938964844,280.04998779296875,32699.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867482900619507,1.0,0.0,0.0,3.706442832946777,3.706466674804688,9.166591325993068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.5595703125,0.0,1571.79736328125,1895.4371337890625,0.0,2350.935302734375,0.91548752784729,1.0,0.0,3.0,1.0,0.0
17745060,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8243833780288696,0.2858306765556335,0.2585991621017456,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8569631576538086,0.3237720727920532,0.30779629945755,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8678816556930542,0.3363093435764313,0.2362009882926941,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8300745487213135,0.2925348579883575,0.2784147560596466,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7005391716957092,0.1729564070701599,0.786701500415802,284.8990478515625,284.95001220703125,298.15203857421875,295.8334045410156,297.70916748046875,297.35302734375,284.9042663574219,1.0,0.4340132772922516,0.77647864818573,0.77647864818573,1.0,1.0,-2.2419679164886475,0.9954258799552916,1.2465420961380005,0.4842419922351837,0.8623566031455994,0.8623566031455994,0.0,80.93756103515625,70.0,53221.51171875,0.0,1006.2407836914062,1.0,280.0570983886719,283.587646484375,298.8645935058594,302.3540954589844,293.1499938964844,293.1499938964844,280.3500061035156,39001.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973243594169617,1.0,0.0,0.0,3.59873628616333,3.59876036643982,8.641583804092079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.21923828125,0.0,1499.02001953125,1895.4371337890625,0.0,2446.98779296875,0.896418571472168,1.0,0.0,3.0,1.0,0.0
17745120,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8243833780288696,0.2858306765556335,0.2585991621017456,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8569631576538086,0.3237720727920532,0.30779629945755,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8678816556930542,0.3363093435764313,0.2362009882926941,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8300745487213135,0.2925348579883575,0.2784147560596466,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7005391716957092,0.1729564070701599,0.786701500415802,284.8990478515625,284.95001220703125,298.15203857421875,295.8334045410156,297.70916748046875,297.35302734375,284.9042663574219,1.0,0.4340132772922516,0.77647864818573,0.77647864818573,1.0,1.0,-2.2419679164886475,0.9954258799552916,1.2465420961380005,0.4842419922351837,0.8623566031455994,0.8623566031455994,0.0,80.93756103515625,70.0,53221.51171875,0.0,1006.2407836914062,1.0,280.0570983886719,283.587646484375,298.8645935058594,302.3540954589844,293.1499938964844,293.1499938964844,280.3500061035156,39001.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973243594169617,1.0,0.0,0.0,3.59873628616333,3.59876036643982,8.641583804092079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.21923828125,0.0,1499.02001953125,1895.4371337890625,0.0,2446.98779296875,0.896418571472168,1.0,0.0,3.0,1.0,0.0
17745180,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8396252393722534,0.2881661355495453,0.2602031826972961,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8744637370109558,0.3269222974777221,0.3103105723857879,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8851968050003052,0.3387968242168426,0.2375645339488983,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8461154699325562,0.2954667210578918,0.2807452380657196,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7152620553970337,0.1746983528137207,0.7927805185317993,285.0402526855469,284.95001220703125,298.11737060546875,295.82568359375,297.69207763671875,297.3496398925781,285.0373840332031,1.0,0.4313701391220093,0.7752744555473328,0.7752744555473328,1.0,1.0,-2.2586498260498047,1.0032122135162354,1.2554374933242798,0.4881879985332489,0.9934972524642944,0.9934972524642944,0.0,75.10606384277344,58.0,53012.67578125,0.0,1000.9437866210938,1.0,280.343017578125,283.72052001953125,298.8122253417969,302.21923828125,293.1499938964844,293.1499938964844,280.04998779296875,32217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906259894371033,1.0,0.0,0.0,3.7547669410705566,3.754791498184204,9.40717598041374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6044921875,0.0,1623.763916015625,1895.4371337890625,0.0,2386.04833984375,0.9260335564613342,1.0,0.0,3.0,1.0,0.0
17745240,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8396252393722534,0.2881661355495453,0.2602031826972961,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8744637370109558,0.3269222974777221,0.3103105723857879,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8851968050003052,0.3387968242168426,0.2375645339488983,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8461154699325562,0.2954667210578918,0.2807452380657196,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7152620553970337,0.1746983528137207,0.7927805185317993,285.0402526855469,284.95001220703125,298.11737060546875,295.82568359375,297.69207763671875,297.3496398925781,285.0373840332031,1.0,0.4313701391220093,0.7752744555473328,0.7752744555473328,1.0,1.0,-2.2586498260498047,1.0032122135162354,1.2554374933242798,0.4881879985332489,0.9934972524642944,0.9934972524642944,0.0,75.10606384277344,58.0,53012.67578125,0.0,1000.9437866210938,1.0,280.343017578125,283.72052001953125,298.8122253417969,302.21923828125,293.1499938964844,293.1499938964844,280.04998779296875,32217.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906259894371033,1.0,0.0,0.0,3.7547669410705566,3.754791498184204,9.40717598041374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6044921875,0.0,1623.763916015625,1895.4371337890625,0.0,2386.04833984375,0.9260335564613342,1.0,0.0,3.0,1.0,0.0
17745300,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8505433201789856,0.2889926433563232,0.2610213458538055,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8869115710258484,0.3282560706138611,0.3115861713886261,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8975425362586975,0.3397499322891235,0.23826764523983,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8575831055641174,0.296718031167984,0.2819255292415619,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7246693968772888,0.1754545122385025,0.7958580851554871,284.8868408203125,284.95001220703125,298.0971069335937,295.8206787109375,297.68121337890625,297.3461303710937,284.87567138671875,1.0,0.4293363690376282,0.7746723294258118,0.7746723294258118,1.0,1.0,-2.267127275466919,1.0071574449539185,1.25996994972229,0.4902474582195282,0.8988478183746338,0.8988478183746338,0.0,71.24933624267578,58.0,54031.0546875,0.0,994.754638671875,1.0,280.09490966796875,283.54229736328125,298.8680725097656,302.44873046875,293.1499938964844,293.1499938964844,280.04998779296875,35703.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986697554588318,1.0,0.0,0.0,3.7590954303741455,3.759120464324951,9.428877092432232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.177734375,0.0,1655.67529296875,1895.4371337890625,0.0,2459.26904296875,0.9275259971618652,1.0,0.0,3.0,1.0,0.0
17745360,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8624961376190186,0.2895249128341675,0.2614162564277649,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9004613757133484,0.3293482363224029,0.3125192821025848,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9112451672554016,0.3404318690299988,0.2386747300624847,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8702759742736816,0.2977476119995117,0.2827953100204468,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7345506548881531,0.1760603338479995,0.7980169057846069,284.88629150390625,284.95001220703125,298.0750732421875,295.8149719238281,297.66815185546875,297.3401794433594,284.89129638671875,1.0,0.4268312156200409,0.7740482091903687,0.7740482091903687,1.0,1.0,-2.2728521823883057,1.009779930114746,1.2630722522735596,0.4915786981582641,0.8736011981964111,0.8736011981964111,0.0,67.24124908447266,46.0,53838.91015625,0.0,985.1085205078124,1.0,280.0566711425781,283.5636901855469,298.8500366210937,302.3832702636719,293.1499938964844,293.1499938964844,280.3500061035156,38879.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018785715103149,1.0,0.0,0.0,3.6643030643463135,3.66432785987854,8.959341357694939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.39111328125,0.0,1570.7664794921875,1895.4371337890625,0.0,2488.613037109375,0.9105028510093688,1.0,0.0,3.0,1.0,0.0
17745420,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8979596495628357,0.2916845679283142,0.262698233127594,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9424735903739928,0.3323420882225036,0.3147226870059967,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9534761309623718,0.342798501253128,0.2398289144039154,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9071291089057922,0.3005430400371551,0.2848322689533233,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7632552981376648,0.1777124553918838,0.8029534220695496,285.0360107421875,284.95001220703125,298.026123046875,295.8015441894531,297.6448974609375,297.3372497558594,285.03350830078125,1.0,0.4210162162780761,0.7728000283241272,0.7728000283241272,1.0,1.0,-2.2867965698242188,1.0162452459335327,1.2705514430999756,0.4947669804096222,1.0,1.0,0.0,57.7390022277832,34.0,53495.625,0.0,962.4111938476562,1.0,280.3434143066406,283.7088928222656,298.7877502441406,302.228271484375,293.1499938964844,293.1499938964844,280.04998779296875,32584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950512170791626,1.0,0.0,0.0,3.801797151565552,3.8018219470977774,9.644309102441184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.17578125,0.0,1682.0836181640625,1895.4371337890625,0.0,2426.268310546875,0.9369032979011536,1.0,0.0,3.0,1.0,0.0
17745480,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8979596495628357,0.2916845679283142,0.262698233127594,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9424735903739928,0.3323420882225036,0.3147226870059967,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9534761309623718,0.342798501253128,0.2398289144039154,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.9071291089057922,0.3005430400371551,0.2848322689533233,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7632552981376648,0.1777124553918838,0.8029534220695496,285.0360107421875,284.95001220703125,298.026123046875,295.8015441894531,297.6448974609375,297.3372497558594,285.03350830078125,1.0,0.4210162162780761,0.7728000283241272,0.7728000283241272,1.0,1.0,-2.2867965698242188,1.0162452459335327,1.2705514430999756,0.4947669804096222,1.0,1.0,0.0,57.7390022277832,34.0,53495.625,0.0,962.4111938476562,1.0,280.3434143066406,283.7088928222656,298.7877502441406,302.228271484375,293.1499938964844,293.1499938964844,280.04998779296875,32584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950512170791626,1.0,0.0,0.0,3.801797151565552,3.8018219470977774,9.644309102441184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.17578125,0.0,1682.0836181640625,1895.4371337890625,0.0,2426.268310546875,0.9369032979011536,1.0,0.0,3.0,1.0,0.0
