time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745540,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9531859159469604,0.2928833663463592,0.2636987864971161,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9930898547172546,0.3346416652202606,0.3167292773723602,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3443785607814789,0.2402913272380828,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9639609456062316,0.3027238249778747,0.2867018580436706,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8062870502471924,0.1790038347244262,0.8074854612350464,284.8828125,284.95001220703125,297.97137451171875,295.78564453125,297.6156311035156,297.328369140625,284.8865661621094,1.0,0.4143793880939483,0.7715518474578857,0.7715518474578857,1.0,1.0,-2.298020362854004,1.021344542503357,1.276675820350647,0.4974918961524963,0.8816437125205994,0.8816437125205994,0.0,47.71855163574219,54.0,54285.734375,0.0,934.8927001953124,1.0,280.0570678710937,283.5514831542969,298.8183288574219,302.3813781738281,293.1499938964844,293.1499938964844,280.3500061035156,38874.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058767914772034,1.0,0.0,0.0,3.7095305919647217,3.7095556259155273,9.181870836982852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4892578125,0.0,1622.2679443359375,1895.4371337890625,0.0,2525.275390625,0.9205934405326844,1.0,0.0,3.0,1.0,0.0
17745600,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9531859159469604,0.2928833663463592,0.2636987864971161,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9930898547172546,0.3346416652202606,0.3167292773723602,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3443785607814789,0.2402913272380828,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9639609456062316,0.3027238249778747,0.2867018580436706,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8062870502471924,0.1790038347244262,0.8074854612350464,284.8828125,284.95001220703125,297.97137451171875,295.78564453125,297.6156311035156,297.328369140625,284.8865661621094,1.0,0.4143793880939483,0.7715518474578857,0.7715518474578857,1.0,1.0,-2.298020362854004,1.021344542503357,1.276675820350647,0.4974918961524963,0.8816437125205994,0.8816437125205994,0.0,47.71855163574219,54.0,54285.734375,0.0,934.8927001953124,1.0,280.0570678710937,283.5514831542969,298.8183288574219,302.3813781738281,293.1499938964844,293.1499938964844,280.3500061035156,38874.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058767914772034,1.0,0.0,0.0,3.7095305919647217,3.7095556259155273,9.181870836982852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.4892578125,0.0,1622.2679443359375,1895.4371337890625,0.0,2525.275390625,0.9205934405326844,1.0,0.0,3.0,1.0,0.0
17745660,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9560413360595704,0.2947494387626648,0.2651177942752838,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9957528710365297,0.337475448846817,0.319174975156784,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.3476384282112121,0.239959254860878,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.967538595199585,0.3054237067699432,0.2890316545963287,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8092024922370911,0.1805559694766998,0.8138349056243896,285.0359802246094,284.95001220703125,297.9117126464844,295.767578125,297.5881652832031,297.3265380859375,285.0346984863281,1.0,0.4175860285758972,0.770342230796814,0.770342230796814,1.0,1.0,-2.313312768936157,1.0285181999206543,1.284794569015503,0.5007632374763489,1.0,1.0,0.0,47.989933013916016,74.0,53842.26953125,0.0,951.21240234375,1.0,280.3436279296875,283.7053527832031,298.7516174316406,302.2134704589844,293.1499938964844,293.1499938964844,280.04998779296875,33004.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986546158790588,1.0,0.0,0.0,3.8291752338409424,3.829200506210327,9.783714176592184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6708984375,0.0,1718.2802734375,1895.4371337890625,0.0,2459.130859375,0.9433133006095886,1.0,0.0,3.0,1.0,0.0
17745720,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9560413360595704,0.2947494387626648,0.2651177942752838,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9957528710365297,0.337475448846817,0.319174975156784,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.3476384282112121,0.239959254860878,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.967538595199585,0.3054237067699432,0.2890316545963287,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8092024922370911,0.1805559694766998,0.8138349056243896,285.0359802246094,284.95001220703125,297.9117126464844,295.767578125,297.5881652832031,297.3265380859375,285.0346984863281,1.0,0.4175860285758972,0.770342230796814,0.770342230796814,1.0,1.0,-2.313312768936157,1.0285181999206543,1.284794569015503,0.5007632374763489,1.0,1.0,0.0,47.989933013916016,74.0,53842.26953125,0.0,951.21240234375,1.0,280.3436279296875,283.7053527832031,298.7516174316406,302.2134704589844,293.1499938964844,293.1499938964844,280.04998779296875,33004.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986546158790588,1.0,0.0,0.0,3.8291752338409424,3.829200506210327,9.783714176592184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6708984375,0.0,1718.2802734375,1895.4371337890625,0.0,2459.130859375,0.9433133006095886,1.0,0.0,3.0,1.0,0.0
17745780,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.918473780155182,0.2955744564533233,0.2664531171321869,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9664729237556458,0.3395723104476928,0.321694552898407,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.974977970123291,0.3486837744712829,0.2441339045763015,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9321791529655457,0.3074793517589569,0.2914879620075226,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7815733551979065,0.1816808581352234,0.8209878206253052,284.88873291015625,284.95001220703125,297.8480834960937,295.74755859375,297.5545959472656,297.3169250488281,284.89227294921875,1.0,0.4268987476825714,0.769132673740387,0.769132673740387,1.0,1.0,-2.3350770473480225,1.0387349128723145,1.2963420152664185,0.5059487819671631,0.8949463963508606,0.8949463963508606,0.0,55.60711288452149,94.0,54881.203125,0.0,1003.66357421875,1.0,280.0567626953125,283.54803466796875,298.7818908691406,302.3779296875,293.1499938964844,293.1499938964844,280.3500061035156,38445.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097031116485596,1.0,0.0,0.0,3.753087759017944,3.753113269805908,9.39876315442234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.36572265625,0.0,1669.7225341796875,1895.4371337890625,0.0,2560.45947265625,0.9299917221069336,1.0,0.0,3.0,1.0,0.0
17745840,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.918473780155182,0.2955744564533233,0.2664531171321869,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9664729237556458,0.3395723104476928,0.321694552898407,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.974977970123291,0.3486837744712829,0.2441339045763015,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9321791529655457,0.3074793517589569,0.2914879620075226,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7815733551979065,0.1816808581352234,0.8209878206253052,284.88873291015625,284.95001220703125,297.8480834960937,295.74755859375,297.5545959472656,297.3169250488281,284.89227294921875,1.0,0.4268987476825714,0.769132673740387,0.769132673740387,1.0,1.0,-2.3350770473480225,1.0387349128723145,1.2963420152664185,0.5059487819671631,0.8949463963508606,0.8949463963508606,0.0,55.60711288452149,94.0,54881.203125,0.0,1003.66357421875,1.0,280.0567626953125,283.54803466796875,298.7818908691406,302.3779296875,293.1499938964844,293.1499938964844,280.3500061035156,38445.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097031116485596,1.0,0.0,0.0,3.753087759017944,3.753113269805908,9.39876315442234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.36572265625,0.0,1669.7225341796875,1895.4371337890625,0.0,2560.45947265625,0.9299917221069336,1.0,0.0,3.0,1.0,0.0
17745900,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8940739035606384,0.2962083518505096,0.2670329213142395,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.94126296043396,0.3407625555992126,0.32288658618927,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9503355622291564,0.3494458198547363,0.2446627020835876,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.90651673078537,0.3086312413215637,0.2926602959632873,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7625843286514282,0.18227219581604,0.8243783116340637,285.03680419921875,284.95001220703125,297.8150634765625,295.7369079589844,297.53814697265625,297.313720703125,285.0452880859375,1.0,0.4328131675720215,0.7685278654098511,0.7685278654098511,1.0,1.0,-2.3427536487579346,1.0422650575637815,1.3004884719848633,0.5078806281089783,0.9959136247634888,0.9959136247634888,0.0,61.71302032470703,94.0,54235.328125,0.0,1036.36865234375,1.0,280.3045959472656,283.7107238769531,298.7141418457031,302.1605224609375,293.1499938964844,293.1499938964844,280.3500061035156,34135.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043200373649597,1.0,0.0,0.0,3.79479718208313,3.794822216033936,9.608828577256643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.125,0.0,1685.80810546875,1895.4371337890625,0.0,2510.987548828125,0.9383994340896606,1.0,0.0,3.0,1.0,0.0
17745960,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.873551607131958,0.2970711290836334,0.2679903209209442,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9171521663665771,0.3421400189399719,0.3243840932846069,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.925871968269348,0.3504966199398041,0.2455133199691772,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8859117031097412,0.3099550604820251,0.2941116094589233,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.746299684047699,0.1829666793346405,0.8285437822341919,285.0522155761719,284.95001220703125,297.7813720703125,295.7258605957031,297.522705078125,297.3128967285156,285.05230712890625,1.0,0.4394934177398681,0.7678000926971436,0.7678000926971436,1.0,1.0,-2.353469133377075,1.0472651720046997,1.3062039613723757,0.5104025602340698,1.0,1.0,0.0,68.36028289794922,114.0,54439.63671875,0.0,1074.50634765625,1.0,280.34332275390625,283.7142944335937,298.71417236328125,302.21435546875,293.1499938964844,293.1499938964844,280.04998779296875,33570.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034090399742126,1.0,0.0,0.0,3.859363317489624,3.859388828277588,9.93858634501521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.7548828125,0.0,1759.5869140625,1895.4371337890625,0.0,2502.634033203125,0.9505813121795654,1.0,0.0,3.0,1.0,0.0
17746020,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8359379768371582,0.2975702881813049,0.2693501114845276,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8755680918693542,0.3439489305019378,0.3269749283790588,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8822171092033386,0.3515846729278564,0.2469394207000732,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8478888273239136,0.3117358684539795,0.2966553866863251,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7162958383560181,0.1837912648916244,0.8359564542770386,284.89215087890625,284.95001220703125,297.7124938964844,295.70281982421875,297.486328125,297.3026428222656,284.895263671875,1.0,0.4541390538215637,0.7663446068763733,0.7663446068763733,1.0,1.0,-2.371894836425781,1.0557883977890017,1.3161064386367798,0.5147796273231506,0.9095482230186462,0.9095482230186462,0.0,84.28475952148438,117.0,55498.1953125,0.0,1159.0301513671875,1.0,280.0565795898437,283.5415954589844,298.73846435546875,302.3743896484375,293.1499938964844,293.1499938964844,279.75,38094.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146105408668518,1.0,0.0,0.0,3.803208351135254,3.803234338760376,9.651471373217646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5205078125,0.0,1726.719482421875,1895.4371337890625,0.0,2605.71484375,0.9408690929412842,1.0,0.0,3.0,1.0,0.0
17746080,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8359379768371582,0.2975702881813049,0.2693501114845276,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8755680918693542,0.3439489305019378,0.3269749283790588,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8822171092033386,0.3515846729278564,0.2469394207000732,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8478888273239136,0.3117358684539795,0.2966553866863251,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7162958383560181,0.1837912648916244,0.8359564542770386,284.89215087890625,284.95001220703125,297.7124938964844,295.70281982421875,297.486328125,297.3026428222656,284.895263671875,1.0,0.4541390538215637,0.7663446068763733,0.7663446068763733,1.0,1.0,-2.371894836425781,1.0557883977890017,1.3161064386367798,0.5147796273231506,0.9095482230186462,0.9095482230186462,0.0,84.28475952148438,117.0,55498.1953125,0.0,1159.0301513671875,1.0,280.0565795898437,283.5415954589844,298.73846435546875,302.3743896484375,293.1499938964844,293.1499938964844,279.75,38094.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146105408668518,1.0,0.0,0.0,3.803208351135254,3.803234338760376,9.651471373217646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5205078125,0.0,1726.719482421875,1895.4371337890625,0.0,2605.71484375,0.9408690929412842,1.0,0.0,3.0,1.0,0.0
17746140,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8145462274551392,0.2977212071418762,0.2698660790920257,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8528038263320923,0.34537273645401,0.3287569582462311,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.858434796333313,0.3523336946964264,0.2477660179138183,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.827141284942627,0.3131424784660339,0.2984286844730377,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6968716979026794,0.1842773258686065,0.8403928875923157,284.88165283203125,284.95001220703125,297.6423034667969,295.6787109375,297.4479675292969,297.2898864746094,284.8868408203125,1.0,0.4640779793262481,0.764889121055603,0.764889121055603,1.0,1.0,-2.383111000061035,1.0608538389205933,1.3222572803497314,0.5172591209411621,0.8315225839614868,0.8315225839614868,0.0,96.22574615478516,120.0,55642.89453125,0.0,1220.234130859375,1.0,279.75762939453125,283.52642822265625,298.6961364746094,302.3531494140625,293.1499938964844,293.1499938964844,280.04998779296875,41859.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209636807441711,1.0,0.0,0.0,3.5257718563079834,3.5257956981658936,8.294719577861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.71484375,0.0,1441.651123046875,1895.4371337890625,0.0,2664.49951171875,0.8836836814880371,1.0,0.0,3.0,1.0,0.0
17746200,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8145462274551392,0.2977212071418762,0.2698660790920257,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8528038263320923,0.34537273645401,0.3287569582462311,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.858434796333313,0.3523336946964264,0.2477660179138183,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.827141284942627,0.3131424784660339,0.2984286844730377,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6968716979026794,0.1842773258686065,0.8403928875923157,284.88165283203125,284.95001220703125,297.6423034667969,295.6787109375,297.4479675292969,297.2898864746094,284.8868408203125,1.0,0.4640779793262481,0.764889121055603,0.764889121055603,1.0,1.0,-2.383111000061035,1.0608538389205933,1.3222572803497314,0.5172591209411621,0.8315225839614868,0.8315225839614868,0.0,96.22574615478516,120.0,55642.89453125,0.0,1220.234130859375,1.0,279.75762939453125,283.52642822265625,298.6961364746094,302.3531494140625,293.1499938964844,293.1499938964844,280.04998779296875,41859.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209636807441711,1.0,0.0,0.0,3.5257718563079834,3.5257956981658936,8.294719577861542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.71484375,0.0,1441.651123046875,1895.4371337890625,0.0,2664.49951171875,0.8836836814880371,1.0,0.0,3.0,1.0,0.0
17746260,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8029757142066956,0.2991233468055725,0.2711564302444458,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8417438864707947,0.3477534055709839,0.331080287694931,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8467482924461365,0.3542646765708923,0.2491375207901001,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8167737722396851,0.3154172897338867,0.3006709218025207,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6866415143013,0.1852880120277404,0.8456990122795105,285.0125427246094,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.28778076171875,285.01025390625,1.0,0.4716774225234985,0.7633535861968994,0.7633535861968994,1.0,1.0,-2.398162603378296,1.0677518844604492,1.3304105997085571,0.5206272006034851,0.9406845569610596,0.9406845569610596,0.0,104.14795684814452,108.0,55295.4140625,0.0,1270.1456298828125,1.0,280.0423278808594,283.65478515625,298.6288757324219,302.181640625,293.1499938964844,293.1499938964844,279.75,33255.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117638230323792,1.0,0.0,0.0,3.660457372665405,3.660480976104736,8.940545512814424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.58984375,0.0,1524.2393798828125,1895.4371337890625,0.0,2579.44580078125,0.9054259657859802,1.0,0.0,3.0,1.0,0.0
17746320,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8029757142066956,0.2991233468055725,0.2711564302444458,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8417438864707947,0.3477534055709839,0.331080287694931,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8467482924461365,0.3542646765708923,0.2491375207901001,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8167737722396851,0.3154172897338867,0.3006709218025207,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6866415143013,0.1852880120277404,0.8456990122795105,285.0125427246094,284.95001220703125,297.5717468261719,295.65380859375,297.41534423828125,297.28778076171875,285.01025390625,1.0,0.4716774225234985,0.7633535861968994,0.7633535861968994,1.0,1.0,-2.398162603378296,1.0677518844604492,1.3304105997085571,0.5206272006034851,0.9406845569610596,0.9406845569610596,0.0,104.14795684814452,108.0,55295.4140625,0.0,1270.1456298828125,1.0,280.0423278808594,283.65478515625,298.6288757324219,302.181640625,293.1499938964844,293.1499938964844,279.75,33255.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117638230323792,1.0,0.0,0.0,3.660457372665405,3.660480976104736,8.940545512814424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.58984375,0.0,1524.2393798828125,1895.4371337890625,0.0,2579.44580078125,0.9054259657859802,1.0,0.0,3.0,1.0,0.0
17746380,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8031023144721985,0.2995969653129577,0.271840751171112,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8426468968391418,0.3494376540184021,0.332889050245285,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8472331166267395,0.355370819568634,0.2500984370708465,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8177446722984314,0.3170605599880218,0.3024247586727142,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6871777772903442,0.1859535276889801,0.8493014574050903,284.90509033203125,284.95001220703125,297.5017395019531,295.62847900390625,297.37957763671875,297.2796936035156,284.90899658203125,1.0,0.472988486289978,0.7618180513381958,0.7618180513381958,1.0,1.0,-2.40875506401062,1.0724695920944214,1.3362855911254885,0.5229880809783936,0.8464018702507019,0.8464018702507019,0.0,104.81745910644533,96.0,55822.80078125,0.0,1285.4862060546875,1.0,279.7576904296875,283.5445861816406,298.6522521972656,302.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,39337.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207034468650818,1.0,0.0,0.0,3.520871162414551,3.5208945274353027,8.271676961157937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2109375,0.0,1418.2838134765625,1895.4371337890625,0.0,2662.087646484375,0.8796845078468323,1.0,0.0,3.0,1.0,0.0
17746440,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8031023144721985,0.2995969653129577,0.271840751171112,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8426468968391418,0.3494376540184021,0.332889050245285,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8472331166267395,0.355370819568634,0.2500984370708465,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8177446722984314,0.3170605599880218,0.3024247586727142,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6871777772903442,0.1859535276889801,0.8493014574050903,284.90509033203125,284.95001220703125,297.5017395019531,295.62847900390625,297.37957763671875,297.2796936035156,284.90899658203125,1.0,0.472988486289978,0.7618180513381958,0.7618180513381958,1.0,1.0,-2.40875506401062,1.0724695920944214,1.3362855911254885,0.5229880809783936,0.8464018702507019,0.8464018702507019,0.0,104.81745910644533,96.0,55822.80078125,0.0,1285.4862060546875,1.0,279.7576904296875,283.5445861816406,298.6522521972656,302.3106994628906,293.1499938964844,293.1499938964844,280.04998779296875,39337.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207034468650818,1.0,0.0,0.0,3.520871162414551,3.5208945274353027,8.271676961157937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.2109375,0.0,1418.2838134765625,1895.4371337890625,0.0,2662.087646484375,0.8796845078468323,1.0,0.0,3.0,1.0,0.0
17746500,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8064290881156921,0.3001711368560791,0.2720776200294494,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8462888598442078,0.3505145907402038,0.3336656391620636,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8507166504859924,0.3562115728855133,0.2504835724830627,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8212724924087524,0.3180933892726898,0.3031752407550812,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.690298855304718,0.1864098906517028,0.8505638241767883,285.0301513671875,284.95001220703125,297.4671936035156,295.6157531738281,297.36328125,297.27813720703125,285.03546142578125,1.0,0.4721635282039642,0.761050283908844,0.761050283908844,1.0,1.0,-2.412850379943848,1.074265480041504,1.3385850191116333,0.5237881541252136,0.9344438314437866,0.9344438314437866,0.0,103.11857604980467,96.0,55238.79296875,0.0,1283.4029541015625,1.0,279.9992370605469,283.6796569824219,298.586669921875,302.09698486328125,293.1499938964844,293.1499938964844,280.04998779296875,33888.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149063587188721,1.0,0.0,0.0,3.5803921222686768,3.5804152488708496,8.553709562875156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.3134765625,0.0,1441.5966796875,1895.4371337890625,0.0,2608.447021484375,0.890317976474762,1.0,0.0,3.0,1.0,0.0
17746560,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.812110960483551,0.3009010553359985,0.2725917398929596,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8523746132850647,0.3517249226570129,0.3346574306488037,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8567156791687012,0.3572073578834533,0.251064658164978,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8270244598388672,0.3192509114742279,0.3041188716888428,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.695580780506134,0.1869641542434692,0.852348804473877,285.0182189941406,284.95001220703125,297.4331359863281,295.60302734375,297.3481750488281,297.2783508300781,285.0152587890625,1.0,0.4707260429859161,0.7602988481521606,0.7602988481521606,1.0,1.0,-2.4186346530914307,1.076868772506714,1.3417657613754272,0.5250445604324341,0.9529904127120972,0.9529904127120972,0.0,100.25569915771484,84.0,55459.7265625,0.0,1278.5318603515625,1.0,280.0423583984375,283.6576843261719,298.5866394042969,302.1512451171875,293.1499938964844,293.1499938964844,279.75,32639.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136346936225891,1.0,0.0,0.0,3.6692922115325928,3.669315814971924,8.983755037661467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.716796875,0.0,1529.4610595703125,1895.4371337890625,0.0,2596.70458984375,0.907023012638092,1.0,0.0,3.0,1.0,0.0
17746620,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8254358172416687,0.3013204038143158,0.272928774356842,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8678289651870728,0.3533206284046173,0.3360747396945953,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8719286918640137,0.358221173286438,0.2517339885234833,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8413090109825134,0.3208132684230804,0.3054889142513275,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7086974382400513,0.1876338869333267,0.8545175194740295,284.89874267578125,284.95001220703125,297.36688232421875,295.5777893066406,297.3143615722656,297.2708435058594,284.9021301269531,1.0,0.4662464559078216,0.7587960958480835,0.7587960958480835,1.0,1.0,-2.4258036613464355,1.0799391269683838,1.3458646535873413,0.5265206098556519,0.8492233753204346,0.8492233753204346,0.0,93.08340454101562,72.0,55973.25390625,0.0,1257.4715576171875,1.0,279.758056640625,283.5362854003906,298.6041259765625,302.2738647460937,293.1499938964844,293.1499938964844,280.04998779296875,39172.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231189846992493,1.0,0.0,0.0,3.538478374481201,3.538501977920532,8.354614351446799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.29296875,0.0,1435.60888671875,1895.4371337890625,0.0,2684.488525390625,0.8833991289138794,1.0,0.0,3.0,1.0,0.0
17746680,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8254358172416687,0.3013204038143158,0.272928774356842,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8678289651870728,0.3533206284046173,0.3360747396945953,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8719286918640137,0.358221173286438,0.2517339885234833,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8413090109825134,0.3208132684230804,0.3054889142513275,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7086974382400513,0.1876338869333267,0.8545175194740295,284.89874267578125,284.95001220703125,297.36688232421875,295.5777893066406,297.3143615722656,297.2708435058594,284.9021301269531,1.0,0.4662464559078216,0.7587960958480835,0.7587960958480835,1.0,1.0,-2.4258036613464355,1.0799391269683838,1.3458646535873413,0.5265206098556519,0.8492233753204346,0.8492233753204346,0.0,93.08340454101562,72.0,55973.25390625,0.0,1257.4715576171875,1.0,279.758056640625,283.5362854003906,298.6041259765625,302.2738647460937,293.1499938964844,293.1499938964844,280.04998779296875,39172.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231189846992493,1.0,0.0,0.0,3.538478374481201,3.538501977920532,8.354614351446799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.29296875,0.0,1435.60888671875,1895.4371337890625,0.0,2684.488525390625,0.8833991289138794,1.0,0.0,3.0,1.0,0.0
17746740,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8450882434844971,0.3026273846626282,0.2734969556331634,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8910092711448669,0.355567067861557,0.3376100361347198,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8948820233345032,0.3600173592567444,0.2525275945663452,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8627668023109436,0.3229648768901825,0.3069531619548797,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7262364029884338,0.1886639297008514,0.8567649722099304,285.0140991210937,284.95001220703125,297.3038330078125,295.5531311035156,297.2859802246094,297.2704162597656,285.0111389160156,1.0,0.4603815674781799,0.7572933435440063,0.7572933435440063,1.0,1.0,-2.4337379932403564,1.0833927392959597,1.3503453731536863,0.5280868411064148,0.953825056552887,0.953825056552887,0.0,83.83108520507812,60.0,55546.5703125,0.0,1228.5626220703125,1.0,280.0424499511719,283.6532897949219,298.5362548828125,302.1068115234375,293.1499938964844,293.1499938964844,279.75,32759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159094452857971,1.0,0.0,0.0,3.679624080657959,3.679647922515869,9.034418440023728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.767578125,0.0,1541.93603515625,1895.4371337890625,0.0,2617.7158203125,0.9093500971794128,1.0,0.0,3.0,1.0,0.0
17746800,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8450882434844971,0.3026273846626282,0.2734969556331634,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8910092711448669,0.355567067861557,0.3376100361347198,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8948820233345032,0.3600173592567444,0.2525275945663452,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8627668023109436,0.3229648768901825,0.3069531619548797,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7262364029884338,0.1886639297008514,0.8567649722099304,285.0140991210937,284.95001220703125,297.3038330078125,295.5531311035156,297.2859802246094,297.2704162597656,285.0111389160156,1.0,0.4603815674781799,0.7572933435440063,0.7572933435440063,1.0,1.0,-2.4337379932403564,1.0833927392959597,1.3503453731536863,0.5280868411064148,0.953825056552887,0.953825056552887,0.0,83.83108520507812,60.0,55546.5703125,0.0,1228.5626220703125,1.0,280.0424499511719,283.6532897949219,298.5362548828125,302.1068115234375,293.1499938964844,293.1499938964844,279.75,32759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159094452857971,1.0,0.0,0.0,3.679624080657959,3.679647922515869,9.034418440023728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.767578125,0.0,1541.93603515625,1895.4371337890625,0.0,2617.7158203125,0.9093500971794128,1.0,0.0,3.0,1.0,0.0
17746860,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8714509010314941,0.3030664622783661,0.2737493216991424,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.92261004447937,0.3571392297744751,0.3388955593109131,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9266077280044556,0.361012190580368,0.2531028389930725,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8915010094642639,0.3245031237602234,0.3081909716129303,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7479932308197021,0.189356729388237,0.8585193157196045,284.8959045410156,284.95001220703125,297.2449645996094,295.5293884277344,297.2559814453125,297.26385498046875,284.90008544921875,1.0,0.4536576569080353,0.755829393863678,0.755829393863678,1.0,1.0,-2.4398772716522217,1.085959792137146,1.3539174795150757,0.5293243527412415,0.8489381670951843,0.8489381670951843,0.0,73.80384063720703,48.0,56028.9453125,0.0,1194.1285400390625,1.0,279.7574768066406,283.5343322753906,298.5549011230469,302.22760009765625,293.1499938964844,293.1499938964844,280.04998779296875,39407.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251408338546753,1.0,0.0,0.0,3.5424718856811523,3.5424954891204834,8.373482955903455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.791015625,0.0,1441.539306640625,1895.4371337890625,0.0,2703.260009765625,0.8844525814056396,1.0,0.0,3.0,1.0,0.0
17746920,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8714509010314941,0.3030664622783661,0.2737493216991424,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.92261004447937,0.3571392297744751,0.3388955593109131,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9266077280044556,0.361012190580368,0.2531028389930725,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8915010094642639,0.3245031237602234,0.3081909716129303,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7479932308197021,0.189356729388237,0.8585193157196045,284.8959045410156,284.95001220703125,297.2449645996094,295.5293884277344,297.2559814453125,297.26385498046875,284.90008544921875,1.0,0.4536576569080353,0.755829393863678,0.755829393863678,1.0,1.0,-2.4398772716522217,1.085959792137146,1.3539174795150757,0.5293243527412415,0.8489381670951843,0.8489381670951843,0.0,73.80384063720703,48.0,56028.9453125,0.0,1194.1285400390625,1.0,279.7574768066406,283.5343322753906,298.5549011230469,302.22760009765625,293.1499938964844,293.1499938964844,280.04998779296875,39407.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251408338546753,1.0,0.0,0.0,3.5424718856811523,3.5424954891204834,8.373482955903455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.791015625,0.0,1441.539306640625,1895.4371337890625,0.0,2703.260009765625,0.8844525814056396,1.0,0.0,3.0,1.0,0.0
17746980,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9109390377998352,0.3043903708457947,0.2742659449577331,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9683152437210084,0.3593691289424896,0.3403434455394745,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.971386969089508,0.3627948462963104,0.2538339793682098,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9356409311294556,0.3266365528106689,0.3095667064189911,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7806200981140137,0.1904049515724182,0.8605267405509949,285.0135498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2321472167969,297.2642822265625,285.0107116699219,1.0,0.4463686943054199,0.7543655037879944,0.7543655037879944,1.0,1.0,-2.4471747875213623,1.089098334312439,1.3580764532089231,0.5307559370994568,0.954362690448761,0.954362690448761,0.0,62.817962646484375,51.0,55600.66796875,0.0,1156.86181640625,1.0,280.04248046875,283.6527099609375,298.4888000488281,302.0615539550781,293.1499938964844,293.1499938964844,279.75,32808.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176441192626953,1.0,0.0,0.0,3.683729410171509,3.683753252029419,9.054588758772296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4267578125,0.0,1546.9210205078125,1895.4371337890625,0.0,2633.7578125,0.91031813621521,1.0,0.0,3.0,1.0,0.0
17747040,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9109390377998352,0.3043903708457947,0.2742659449577331,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9683152437210084,0.3593691289424896,0.3403434455394745,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.971386969089508,0.3627948462963104,0.2538339793682098,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9356409311294556,0.3266365528106689,0.3095667064189911,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7806200981140137,0.1904049515724182,0.8605267405509949,285.0135498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2321472167969,297.2642822265625,285.0107116699219,1.0,0.4463686943054199,0.7543655037879944,0.7543655037879944,1.0,1.0,-2.4471747875213623,1.089098334312439,1.3580764532089231,0.5307559370994568,0.954362690448761,0.954362690448761,0.0,62.817962646484375,51.0,55600.66796875,0.0,1156.86181640625,1.0,280.04248046875,283.6527099609375,298.4888000488281,302.0615539550781,293.1499938964844,293.1499938964844,279.75,32808.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176441192626953,1.0,0.0,0.0,3.683729410171509,3.683753252029419,9.054588758772296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.4267578125,0.0,1546.9210205078125,1895.4371337890625,0.0,2633.7578125,0.91031813621521,1.0,0.0,3.0,1.0,0.0
17747100,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9290373921394348,0.3047007322311401,0.2746323049068451,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9840229749679564,0.3602237701416015,0.3411870002746582,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.986534595489502,0.3633744716644287,0.254291296005249,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9542351365089417,0.3274679183959961,0.3103726804256439,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7945545315742493,0.190807431936264,0.8621062636375427,284.8699951171875,284.95001220703125,297.1663513183594,295.49627685546875,297.2198791503906,297.2622375488281,284.8629150390625,1.0,0.4446448087692261,0.7536335587501526,0.7536335587501526,1.0,1.0,-2.452045440673828,1.0912387371063232,1.3608068227767944,0.5318373441696167,0.8580136895179749,0.8580136895179749,0.0,59.28302383422852,51.0,56427.59375,0.0,1147.7255859375,1.0,279.7968444824219,283.4924621582031,298.5350646972656,302.2711181640625,293.1499938964844,293.1499938964844,279.75,37244.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246240615844727,1.0,0.0,0.0,3.656859159469605,3.656883478164673,8.922976348912925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.3798828125,0.0,1550.142333984375,1895.4371337890625,0.0,2698.460205078125,0.905253529548645,1.0,0.0,3.0,1.0,0.0
17747160,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9404314756393432,0.3048116862773895,0.2746801972389221,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.99288809299469,0.3609001636505127,0.3417735695838928,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.994961440563202,0.3637498915195465,0.2545176744461059,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9653611779212952,0.3281319141387939,0.3109473586082458,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8034632802009583,0.1910896450281143,0.8631151914596558,284.8961181640625,284.95001220703125,297.1431884765625,295.486083984375,297.2073059082031,297.2582397460937,284.90069580078125,1.0,0.4435790181159973,0.7528920769691467,0.7528920769691467,1.0,1.0,-2.454983711242676,1.0924487113952637,1.3625351190567017,0.5324210524559021,0.8502620458602905,0.8502620458602905,0.0,57.236961364746094,69.0,56125.2421875,0.0,1142.556884765625,1.0,279.7574768066406,283.53369140625,298.5112609863281,302.1881103515625,293.1499938964844,293.1499938964844,280.04998779296875,39406.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826754629611969,1.0,0.0,0.0,3.5487842559814453,3.5488078594207764,8.403350761909678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.9765625,0.0,1448.230712890625,1895.4371337890625,0.0,2718.255615234375,0.8857800364494324,1.0,0.0,3.0,1.0,0.0
17747220,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9276162981987,0.3060348331928253,0.2756474912166595,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9839394688606262,0.3630350232124328,0.3436938822269439,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.985845685005188,0.3654307126998901,0.2555945217609405,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9542869329452516,0.3301669061183929,0.3127931356430053,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7941670417785645,0.1920591294765472,0.8674653172492981,285.0189514160156,284.95001220703125,297.10211181640625,295.46728515625,297.1890563964844,297.2584533691406,285.01641845703125,1.0,0.4480987787246704,0.7514092326164246,0.7514092326164246,1.0,1.0,-2.467181921005249,1.0979158878326416,1.3692660331726074,0.5350989103317261,0.9611607789993286,0.9611607789993286,0.0,60.30773162841797,87.0,55802.75,0.0,1169.5845947265625,1.0,280.0425720214844,283.65509033203125,298.44970703125,302.0311889648437,293.1499938964844,293.1499938964844,279.75,32670.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193450570106506,1.0,0.0,0.0,3.694649457931519,3.6946732997894287,9.10835069589666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.048828125,0.0,1558.197021484375,1895.4371337890625,0.0,2649.5029296875,0.9127140045166016,1.0,0.0,3.0,1.0,0.0
17747280,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9276162981987,0.3060348331928253,0.2756474912166595,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9839394688606262,0.3630350232124328,0.3436938822269439,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.985845685005188,0.3654307126998901,0.2555945217609405,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9542869329452516,0.3301669061183929,0.3127931356430053,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7941670417785645,0.1920591294765472,0.8674653172492981,285.0189514160156,284.95001220703125,297.10211181640625,295.46728515625,297.1890563964844,297.2584533691406,285.01641845703125,1.0,0.4480987787246704,0.7514092326164246,0.7514092326164246,1.0,1.0,-2.467181921005249,1.0979158878326416,1.3692660331726074,0.5350989103317261,0.9611607789993286,0.9611607789993286,0.0,60.30773162841797,87.0,55802.75,0.0,1169.5845947265625,1.0,280.0425720214844,283.65509033203125,298.44970703125,302.0311889648437,293.1499938964844,293.1499938964844,279.75,32670.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193450570106506,1.0,0.0,0.0,3.694649457931519,3.6946732997894287,9.10835069589666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.048828125,0.0,1558.197021484375,1895.4371337890625,0.0,2649.5029296875,0.9127140045166016,1.0,0.0,3.0,1.0,0.0
17747340,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8918313980102539,0.3062391877174377,0.2764444053173065,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9504392147064208,0.3643752634525299,0.3455483615398407,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9522953033447266,0.3661831021308899,0.2565841376781463,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9168179631233216,0.33146733045578,0.3145940899848938,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7662217020988464,0.1925587207078933,0.8720970153808594,284.8985900878906,284.95001220703125,297.0688171386719,295.45086669921875,297.17010498046875,297.2513122558594,284.9027099609375,1.0,0.4568295180797577,0.7499263882637024,0.7499263882637024,1.0,1.0,-2.4792897701263428,1.103296995162964,1.375992774963379,0.5379059910774231,0.8581869602203369,0.8581869602203369,0.0,69.56843566894531,105.0,56486.2734375,0.0,1222.906005859375,1.0,279.7572937011719,283.52911376953125,298.4779663085937,302.17340087890625,293.1499938964844,293.1499938964844,280.04998779296875,39007.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828872799873352,1.0,0.0,0.0,3.5761754512786865,3.5761992931365967,8.533573918612092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5986328125,0.0,1474.6256103515625,1895.4371337890625,0.0,2737.955078125,0.8915297985076904,1.0,0.0,3.0,1.0,0.0
