time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17747400,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8918313980102539,0.3062391877174377,0.2764444053173065,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9504392147064208,0.3643752634525299,0.3455483615398407,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9522953033447266,0.3661831021308899,0.2565841376781463,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9168179631233216,0.33146733045578,0.3145940899848938,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7662217020988464,0.1925587207078933,0.8720970153808594,284.8985900878906,284.95001220703125,297.0688171386719,295.45086669921875,297.17010498046875,297.2513122558594,284.9027099609375,1.0,0.4568295180797577,0.7499263882637024,0.7499263882637024,1.0,1.0,-2.4792897701263428,1.103296995162964,1.375992774963379,0.5379059910774231,0.8581869602203369,0.8581869602203369,0.0,69.56843566894531,105.0,56486.2734375,0.0,1222.906005859375,1.0,279.7572937011719,283.52911376953125,298.4779663085937,302.17340087890625,293.1499938964844,293.1499938964844,280.04998779296875,39007.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828872799873352,1.0,0.0,0.0,3.5761754512786865,3.5761992931365967,8.533573918612092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5986328125,0.0,1474.6256103515625,1895.4371337890625,0.0,2737.955078125,0.8915297985076904,1.0,0.0,3.0,1.0,0.0
17747460,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.857523500919342,0.3072181046009063,0.2775429487228393,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9097669124603271,0.3662874102592468,0.347630888223648,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9110972285270692,0.3676317036151886,0.2577728927135467,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8807910680770874,0.3332743942737579,0.3165975511074066,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7384711503982544,0.1932937055826187,0.877187967300415,285.02374267578125,284.95001220703125,297.04412841796875,295.43719482421875,297.15838623046875,297.2501525878906,285.0212707519531,1.0,0.4680414795875549,0.7482950687408447,0.7482950687408447,1.0,1.0,-2.4930574893951416,1.109447717666626,1.383609652519226,0.5409929156303406,0.9727779030799866,0.9727779030799866,0.0,82.1646957397461,123.0,56185.2578125,0.0,1292.93798828125,1.0,280.04278564453125,283.6527709960937,298.4210510253906,302.0242919921875,293.1499938964844,293.1499938964844,279.75,32577.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217917084693909,1.0,0.0,0.0,3.7226719856262207,3.72269606590271,9.247042385140958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0810546875,0.0,1589.4122314453125,1895.4371337890625,0.0,2672.176513671875,0.9189869165420532,1.0,0.0,3.0,1.0,0.0
17747520,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.857523500919342,0.3072181046009063,0.2775429487228393,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9097669124603271,0.3662874102592468,0.347630888223648,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9110972285270692,0.3676317036151886,0.2577728927135467,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8807910680770874,0.3332743942737579,0.3165975511074066,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7384711503982544,0.1932937055826187,0.877187967300415,285.02374267578125,284.95001220703125,297.04412841796875,295.43719482421875,297.15838623046875,297.2501525878906,285.0212707519531,1.0,0.4680414795875549,0.7482950687408447,0.7482950687408447,1.0,1.0,-2.4930574893951416,1.109447717666626,1.383609652519226,0.5409929156303406,0.9727779030799866,0.9727779030799866,0.0,82.1646957397461,123.0,56185.2578125,0.0,1292.93798828125,1.0,280.04278564453125,283.6527709960937,298.4210510253906,302.0242919921875,293.1499938964844,293.1499938964844,279.75,32577.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217917084693909,1.0,0.0,0.0,3.7226719856262207,3.72269606590271,9.247042385140958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.0810546875,0.0,1589.4122314453125,1895.4371337890625,0.0,2672.176513671875,0.9189869165420532,1.0,0.0,3.0,1.0,0.0
17747580,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8273370265960693,0.3071925342082977,0.2783606350421905,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8757259845733643,0.367403894662857,0.3495152294635772,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8764508962631226,0.3681572675704956,0.2587821781635284,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491634130477905,0.3343465924263,0.3184232711791992,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.713341474533081,0.1935589015483856,0.8818928599357605,284.8961486816406,284.95001220703125,297.0290222167969,295.42657470703125,297.1469116210937,297.2418518066406,284.9001770019531,1.0,0.4806541502475738,0.7466637492179871,0.7466637492179871,1.0,1.0,-2.505368947982788,1.1148587465286257,1.3905102014541626,0.5438401103019714,0.8661932945251465,0.8661932945251465,0.0,97.3896942138672,126.0,56939.7421875,0.0,1373.1092529296875,1.0,279.75701904296875,283.5179138183594,298.4545288085937,302.1765441894531,293.1499938964844,293.1499938964844,280.04998779296875,38852.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314675688743591,1.0,0.0,0.0,3.615276336669922,3.615300416946411,8.721200401851092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.37890625,0.0,1516.015380859375,1895.4371337890625,0.0,2762.11181640625,0.8999752998352051,1.0,0.0,3.0,1.0,0.0
17747640,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8273370265960693,0.3071925342082977,0.2783606350421905,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8757259845733643,0.367403894662857,0.3495152294635772,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8764508962631226,0.3681572675704956,0.2587821781635284,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8491634130477905,0.3343465924263,0.3184232711791992,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.713341474533081,0.1935589015483856,0.8818928599357605,284.8961486816406,284.95001220703125,297.0290222167969,295.42657470703125,297.1469116210937,297.2418518066406,284.9001770019531,1.0,0.4806541502475738,0.7466637492179871,0.7466637492179871,1.0,1.0,-2.505368947982788,1.1148587465286257,1.3905102014541626,0.5438401103019714,0.8661932945251465,0.8661932945251465,0.0,97.3896942138672,126.0,56939.7421875,0.0,1373.1092529296875,1.0,279.75701904296875,283.5179138183594,298.4545288085937,302.1765441894531,293.1499938964844,293.1499938964844,280.04998779296875,38852.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314675688743591,1.0,0.0,0.0,3.615276336669922,3.615300416946411,8.721200401851092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.37890625,0.0,1516.015380859375,1895.4371337890625,0.0,2762.11181640625,0.8999752998352051,1.0,0.0,3.0,1.0,0.0
17747700,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8175567388534546,0.3075052797794342,0.278636485338211,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8649694919586182,0.3681899309158325,0.3503053486347198,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8654555678367615,0.368699699640274,0.2591713368892669,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8393204212188721,0.335083931684494,0.3191848993301391,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7042366862297058,0.1937790364027023,0.8835396766662598,285.02996826171875,284.95001220703125,297.0253295898437,295.4225769042969,297.14422607421875,297.2399597167969,285.0355529785156,1.0,0.4852183163166046,0.7458480596542358,0.7458480596542358,1.0,1.0,-2.510008811950684,1.116844892501831,1.393164038658142,0.5448272228240967,0.9586861729621888,0.9586861729621888,0.0,103.36221313476562,126.0,56322.26171875,0.0,1404.5301513671875,1.0,280.0014953613281,283.6618347167969,298.3949584960937,301.9665222167969,293.1499938964844,293.1499938964844,280.04998779296875,33884.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256755471229553,1.0,0.0,0.0,3.669901132583618,3.669924974441528,8.986736474980717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5146484375,0.0,1539.50634765625,1895.4371337890625,0.0,2708.22705078125,0.9102290272712708,1.0,0.0,3.0,1.0,0.0
17747760,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8108658790588379,0.3080073893070221,0.2792143523693084,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8579263687133789,0.3691388666629791,0.3513346016407013,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8582326173782349,0.3694320917129516,0.2597770094871521,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8328770995140076,0.3359719812870025,0.3201596438884735,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.6979689598083496,0.1941019743680954,0.8856800198554993,285.0246887207031,284.95001220703125,297.0243530273437,295.41943359375,297.143798828125,297.2401123046875,285.0224609375,1.0,0.4892121851444244,0.744972288608551,0.744972288608551,1.0,1.0,-2.516408920288086,1.1196539402008057,1.3967548608779907,0.5462532639503479,0.9827043414115906,0.9827043414115906,0.0,107.98153686523438,129.0,56574.45703125,0.0,1432.5355224609375,1.0,280.0427551269531,283.64605712890625,298.40264892578125,302.0292358398437,293.1499938964844,293.1499938964844,279.75,32679.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242670297622681,1.0,0.0,0.0,3.755208730697632,3.7552332878112793,9.409390031578369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.962890625,0.0,1627.8397216796875,1895.4371337890625,0.0,2695.14501953125,0.9265346527099608,1.0,0.0,3.0,1.0,0.0
17747820,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7992640137672424,0.3079085648059845,0.2796761095523834,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8468773365020752,0.370144635438919,0.3528142273426056,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.84678053855896,0.3698585033416748,0.2604942321777344,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8226324319839478,0.3369305431842804,0.321577250957489,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6878276467323303,0.1942553073167801,0.8884364366531372,284.8916320800781,284.95001220703125,297.0310363769531,295.4160461425781,297.1422119140625,297.2320251464844,284.8949584960937,1.0,0.4955919086933136,0.7432206869125366,0.7432206869125366,1.0,1.0,-2.524625539779663,1.1230427026748655,1.4015827178955078,0.5480392575263977,0.8714994788169861,0.8714994788169861,0.0,115.83024597167967,117.0,57308.984375,0.0,1476.939453125,1.0,279.7572326660156,283.5045166015625,298.441650390625,302.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,38824.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334847688674927,1.0,0.0,0.0,3.651998996734619,3.6520235538482666,8.899273780116346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.52734375,0.0,1556.5408935546875,1895.4371337890625,0.0,2780.908935546875,0.9079350829124452,1.0,0.0,3.0,1.0,0.0
17747880,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7992640137672424,0.3079085648059845,0.2796761095523834,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8468773365020752,0.370144635438919,0.3528142273426056,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.84678053855896,0.3698585033416748,0.2604942321777344,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8226324319839478,0.3369305431842804,0.321577250957489,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6878276467323303,0.1942553073167801,0.8884364366531372,284.8916320800781,284.95001220703125,297.0310363769531,295.4160461425781,297.1422119140625,297.2320251464844,284.8949584960937,1.0,0.4955919086933136,0.7432206869125366,0.7432206869125366,1.0,1.0,-2.524625539779663,1.1230427026748655,1.4015827178955078,0.5480392575263977,0.8714994788169861,0.8714994788169861,0.0,115.83024597167967,117.0,57308.984375,0.0,1476.939453125,1.0,279.7572326660156,283.5045166015625,298.441650390625,302.18621826171875,293.1499938964844,293.1499938964844,280.04998779296875,38824.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334847688674927,1.0,0.0,0.0,3.651998996734619,3.6520235538482666,8.899273780116346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.52734375,0.0,1556.5408935546875,1895.4371337890625,0.0,2780.908935546875,0.9079350829124452,1.0,0.0,3.0,1.0,0.0
17747940,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8001946806907654,0.3087473511695862,0.2801322340965271,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.848397433757782,0.3718520998954773,0.3541695177555084,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8479474186897278,0.3711206614971161,0.2611560523509979,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8240958452224731,0.3385263383388519,0.3228475451469421,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.688703715801239,0.1947768330574035,0.8900437951087952,285.0235595703125,284.95001220703125,297.04998779296875,295.416748046875,297.15020751953125,297.2313537597656,285.02117919921875,1.0,0.4958838224411011,0.741469144821167,0.741469144821167,1.0,1.0,-2.5310513973236084,1.1255851984024048,1.4054661989212036,0.5492647290229797,0.9885931015014648,0.9885931015014648,0.0,115.73272705078124,105.0,56839.875,0.0,1484.9677734375,1.0,280.04327392578125,283.63787841796875,298.3969421386719,302.03961181640625,293.1499938964844,293.1499938964844,279.75,32849.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256869316101074,1.0,0.0,0.0,3.782027721405029,3.782052516937256,9.54426923271967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8935546875,0.0,1660.650146484375,1895.4371337890625,0.0,2708.3330078125,0.9325796961784364,1.0,0.0,3.0,1.0,0.0
17748000,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8001946806907654,0.3087473511695862,0.2801322340965271,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.848397433757782,0.3718520998954773,0.3541695177555084,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8479474186897278,0.3711206614971161,0.2611560523509979,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8240958452224731,0.3385263383388519,0.3228475451469421,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.688703715801239,0.1947768330574035,0.8900437951087952,285.0235595703125,284.95001220703125,297.04998779296875,295.416748046875,297.15020751953125,297.2313537597656,285.02117919921875,1.0,0.4958838224411011,0.741469144821167,0.741469144821167,1.0,1.0,-2.5310513973236084,1.1255851984024048,1.4054661989212036,0.5492647290229797,0.9885931015014648,0.9885931015014648,0.0,115.73272705078124,105.0,56839.875,0.0,1484.9677734375,1.0,280.04327392578125,283.63787841796875,298.3969421386719,302.03961181640625,293.1499938964844,293.1499938964844,279.75,32849.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256869316101074,1.0,0.0,0.0,3.782027721405029,3.782052516937256,9.54426923271967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.8935546875,0.0,1660.650146484375,1895.4371337890625,0.0,2708.3330078125,0.9325796961784364,1.0,0.0,3.0,1.0,0.0
17748060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.807960033416748,0.3087365329265594,0.2802025079727173,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8569422960281372,0.3728860020637512,0.355180412530899,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8560913801193237,0.3715914785861969,0.2615391910076141,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8320741057395935,0.3395129740238189,0.3237952291965484,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6957919001579285,0.1949836462736129,0.8906511664390564,284.8880310058594,284.95001220703125,297.07550048828125,295.4197082519531,297.1579284667969,297.22479248046875,284.89190673828125,1.0,0.4928580820560455,0.7397664785385132,0.7397664785385132,1.0,1.0,-2.534686803817749,1.1267709732055664,1.407915711402893,0.5499035716056824,0.8742266297340393,0.8742266297340393,0.0,111.00047302246094,93.0,57508.515625,0.0,1469.3157958984375,1.0,279.7566223144531,283.4955139160156,298.4432678222656,302.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,39060.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344467878341675,1.0,0.0,0.0,3.672569751739502,3.672594308853149,8.999810461318702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.052734375,0.0,1581.4656982421875,1895.4371337890625,0.0,2789.87841796875,0.91274493932724,1.0,0.0,3.0,1.0,0.0
17748120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.807960033416748,0.3087365329265594,0.2802025079727173,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8569422960281372,0.3728860020637512,0.355180412530899,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8560913801193237,0.3715914785861969,0.2615391910076141,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8320741057395935,0.3395129740238189,0.3237952291965484,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6957919001579285,0.1949836462736129,0.8906511664390564,284.8880310058594,284.95001220703125,297.07550048828125,295.4197082519531,297.1579284667969,297.22479248046875,284.89190673828125,1.0,0.4928580820560455,0.7397664785385132,0.7397664785385132,1.0,1.0,-2.534686803817749,1.1267709732055664,1.407915711402893,0.5499035716056824,0.8742266297340393,0.8742266297340393,0.0,111.00047302246094,93.0,57508.515625,0.0,1469.3157958984375,1.0,279.7566223144531,283.4955139160156,298.4432678222656,302.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,39060.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344467878341675,1.0,0.0,0.0,3.672569751739502,3.672594308853149,8.999810461318702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.052734375,0.0,1581.4656982421875,1895.4371337890625,0.0,2789.87841796875,0.91274493932724,1.0,0.0,3.0,1.0,0.0
17748180,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8212939500808716,0.309700071811676,0.2804717719554901,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.872207760810852,0.3746646642684936,0.3562866151332855,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8709497451782227,0.3729368448257446,0.2620258927345276,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8461148142814636,0.3411802947521209,0.3248172104358673,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7083626985549927,0.1956068277359008,0.8912233710289001,285.0228576660156,284.95001220703125,297.1012878417969,295.4228515625,297.1700744628906,297.225830078125,285.02056884765625,1.0,0.4877871572971344,0.7380638122558594,0.7380638122558594,1.0,1.0,-2.5388333797454834,1.1282215118408203,1.410611867904663,0.5505360960960388,0.9919906854629515,0.9919906854629515,0.0,103.1236572265625,81.0,56990.67578125,0.0,1440.6865234375,1.0,280.0433959960937,283.6318664550781,298.4017639160156,302.0537109375,293.1499938964844,293.1499938964844,279.75,32982.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263541460037231,1.0,0.0,0.0,3.7984542846679688,3.7984790802001953,9.627357258068514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.1640625,0.0,1681.1942138671875,1895.4371337890625,0.0,2714.533447265625,0.936388909816742,1.0,0.0,3.0,1.0,0.0
17748240,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8212939500808716,0.309700071811676,0.2804717719554901,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.872207760810852,0.3746646642684936,0.3562866151332855,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8709497451782227,0.3729368448257446,0.2620258927345276,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8461148142814636,0.3411802947521209,0.3248172104358673,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7083626985549927,0.1956068277359008,0.8912233710289001,285.0228576660156,284.95001220703125,297.1012878417969,295.4228515625,297.1700744628906,297.225830078125,285.02056884765625,1.0,0.4877871572971344,0.7380638122558594,0.7380638122558594,1.0,1.0,-2.5388333797454834,1.1282215118408203,1.410611867904663,0.5505360960960388,0.9919906854629515,0.9919906854629515,0.0,103.1236572265625,81.0,56990.67578125,0.0,1440.6865234375,1.0,280.0433959960937,283.6318664550781,298.4017639160156,302.0537109375,293.1499938964844,293.1499938964844,279.75,32982.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263541460037231,1.0,0.0,0.0,3.7984542846679688,3.7984790802001953,9.627357258068514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.1640625,0.0,1681.1942138671875,1895.4371337890625,0.0,2714.533447265625,0.936388909816742,1.0,0.0,3.0,1.0,0.0
17748300,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.829707145690918,0.3098593354225158,0.280667245388031,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8822594881057739,0.3753138482570648,0.3569017052650451,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8807922005653381,0.373322993516922,0.2623220682144165,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8553978800773621,0.3417988121509552,0.325386643409729,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7161666750907898,0.19582100212574,0.891755223274231,284.8740234375,284.95001220703125,297.11431884765625,295.424560546875,297.1750183105469,297.224365234375,284.8660888671875,1.0,0.4848200380802154,0.7372124791145325,0.7372124791145325,1.0,1.0,-2.5414905548095703,1.129206299781799,1.412284255027771,0.5510737299919128,0.894577145576477,0.894577145576477,0.0,98.48419952392578,81.0,57937.0625,0.0,1424.05224609375,1.0,279.794189453125,283.4620056152344,298.46026611328125,302.2816467285156,293.1499938964844,293.1499938964844,279.75,36620.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330256342887878,1.0,0.0,0.0,3.7855751514434814,3.785600662231445,9.562182867739466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.2392578125,0.0,1694.1136474609375,1895.4371337890625,0.0,2776.62890625,0.934036374092102,1.0,0.0,3.0,1.0,0.0
17748360,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8382588624954224,0.3097880184650421,0.2804726660251617,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8926933407783508,0.3757562637329101,0.3571820855140686,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8909671902656555,0.3734724223613739,0.2623298168182373,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8651411533355713,0.3422254920005798,0.3256499469280243,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7237251400947571,0.1959100663661956,0.8914414644241333,284.8856506347656,284.95001220703125,297.1274108886719,295.4263000488281,297.1788330078125,297.2206726074219,284.8898620605469,1.0,0.4815130531787872,0.7364025115966797,0.7364025115966797,1.0,1.0,-2.541545152664185,1.128959059715271,1.4125862121582031,0.5509459376335144,0.8759279847145081,0.8759279847145081,0.0,93.85213470458984,69.0,57645.57421875,0.0,1404.0584716796875,1.0,279.7564697265625,283.4883728027344,298.449462890625,302.215087890625,293.1499938964844,293.1499938964844,280.04998779296875,39190.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350028395652771,1.0,0.0,0.0,3.687756776809693,3.687781810760498,9.074398690245288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.958984375,0.0,1599.697998046875,1895.4371337890625,0.0,2795.064208984375,0.9161020517349244,1.0,0.0,3.0,1.0,0.0
17748420,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8623583912849426,0.310823917388916,0.2807081341743469,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9222332835197448,0.3775792121887207,0.3582242429256439,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9197808504104614,0.3748637735843658,0.2627709805965423,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8919672966003418,0.3439371585845947,0.3266085088253021,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.743648111820221,0.196610614657402,0.8918758034706116,285.02374267578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1918334960937,297.2227478027344,285.02154541015625,1.0,0.4744622409343719,0.7347825765609741,0.7347825765609741,1.0,1.0,-2.5452773571014404,1.1302186250686646,1.4150588512420654,0.5514896512031555,0.995759665966034,0.995759665966034,0.0,83.29483795166016,57.0,57116.59765625,0.0,1363.0819091796875,1.0,280.0434875488281,283.6278381347656,298.4085388183594,302.0682678222656,293.1499938964844,293.1499938964844,279.75,33041.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268084526062012,1.0,0.0,0.0,3.811124086380005,3.8111491203308105,9.691688092061668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.3876953125,0.0,1696.8074951171875,1895.4371337890625,0.0,2718.755859375,0.9392970204353333,1.0,0.0,3.0,1.0,0.0
17748480,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8623583912849426,0.310823917388916,0.2807081341743469,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9222332835197448,0.3775792121887207,0.3582242429256439,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9197808504104614,0.3748637735843658,0.2627709805965423,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8919672966003418,0.3439371585845947,0.3266085088253021,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.743648111820221,0.196610614657402,0.8918758034706116,285.02374267578125,284.95001220703125,297.1539306640625,295.4300842285156,297.1918334960937,297.2227478027344,285.02154541015625,1.0,0.4744622409343719,0.7347825765609741,0.7347825765609741,1.0,1.0,-2.5452773571014404,1.1302186250686646,1.4150588512420654,0.5514896512031555,0.995759665966034,0.995759665966034,0.0,83.29483795166016,57.0,57116.59765625,0.0,1363.0819091796875,1.0,280.0434875488281,283.6278381347656,298.4085388183594,302.0682678222656,293.1499938964844,293.1499938964844,279.75,33041.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268084526062012,1.0,0.0,0.0,3.811124086380005,3.8111491203308105,9.691688092061668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.3876953125,0.0,1696.8074951171875,1895.4371337890625,0.0,2718.755859375,0.9392970204353333,1.0,0.0,3.0,1.0,0.0
17748540,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8946179151535034,0.3109608888626098,0.2807002365589142,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.961448609828949,0.3786935210227966,0.3590856194496155,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9586960077285768,0.3754191994667053,0.2630491554737091,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9288886189460754,0.3450015783309936,0.3274053335189819,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7704586386680603,0.1969694644212722,0.8920778036117554,284.8854675292969,284.95001220703125,297.1808776855469,295.4342041015625,297.20135498046875,297.21832275390625,284.88946533203125,1.0,0.4669602811336517,0.7331627011299133,0.7331627011299133,1.0,1.0,-2.547844171524048,1.1308832168579102,1.4169609546661377,0.5518674850463867,0.8792566657066345,0.8792566657066345,0.0,72.4462661743164,60.0,57789.80078125,0.0,1319.244384765625,1.0,279.7562561035156,283.48272705078125,298.45709228515625,302.2311706542969,293.1499938964844,293.1499938964844,280.04998779296875,39146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835415244102478,1.0,0.0,0.0,3.702665090560913,3.702690124511719,9.147915989160538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1357421875,0.0,1616.43408203125,1895.4371337890625,0.0,2798.9111328125,0.9193592071533204,1.0,0.0,3.0,1.0,0.0
17748600,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8946179151535034,0.3109608888626098,0.2807002365589142,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.961448609828949,0.3786935210227966,0.3590856194496155,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9586960077285768,0.3754191994667053,0.2630491554737091,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9288886189460754,0.3450015783309936,0.3274053335189819,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7704586386680603,0.1969694644212722,0.8920778036117554,284.8854675292969,284.95001220703125,297.1808776855469,295.4342041015625,297.20135498046875,297.21832275390625,284.88946533203125,1.0,0.4669602811336517,0.7331627011299133,0.7331627011299133,1.0,1.0,-2.547844171524048,1.1308832168579102,1.4169609546661377,0.5518674850463867,0.8792566657066345,0.8792566657066345,0.0,72.4462661743164,60.0,57789.80078125,0.0,1319.244384765625,1.0,279.7562561035156,283.48272705078125,298.45709228515625,302.2311706542969,293.1499938964844,293.1499938964844,280.04998779296875,39146.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835415244102478,1.0,0.0,0.0,3.702665090560913,3.702690124511719,9.147915989160538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.1357421875,0.0,1616.43408203125,1895.4371337890625,0.0,2798.9111328125,0.9193592071533204,1.0,0.0,3.0,1.0,0.0
17748660,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.918582558631897,0.312031477689743,0.2811428010463714,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9845868945121764,0.3805296719074249,0.360323816537857,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9819024801254272,0.3767957389354706,0.2636214792728424,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9557238221168518,0.3467016816139221,0.3285435736179352,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7899986505508423,0.1976954191923141,0.8935335278511047,285.0268249511719,284.95001220703125,297.20831298828125,295.43878173828125,297.2149353027344,297.2207336425781,285.0248107910156,1.0,0.4639050662517547,0.7315746545791626,0.7315746545791626,1.0,1.0,-2.5536587238311768,1.1331366300582886,1.4205222129821775,0.5529112815856934,1.0,1.0,0.0,66.58738708496094,78.0,57283.984375,0.0,1301.0772705078125,1.0,280.0435791015625,283.62548828125,298.41729736328125,302.0863647460937,293.1499938964844,293.1499938964844,279.75,33043.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272230625152588,1.0,0.0,0.0,3.824672937393189,3.824698209762573,9.760721013662987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8876953125,0.0,1713.140625,1895.4371337890625,0.0,2722.6103515625,0.9423794746398926,1.0,0.0,3.0,1.0,0.0
17748720,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.918582558631897,0.312031477689743,0.2811428010463714,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9845868945121764,0.3805296719074249,0.360323816537857,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9819024801254272,0.3767957389354706,0.2636214792728424,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9557238221168518,0.3467016816139221,0.3285435736179352,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7899986505508423,0.1976954191923141,0.8935335278511047,285.0268249511719,284.95001220703125,297.20831298828125,295.43878173828125,297.2149353027344,297.2207336425781,285.0248107910156,1.0,0.4639050662517547,0.7315746545791626,0.7315746545791626,1.0,1.0,-2.5536587238311768,1.1331366300582886,1.4205222129821775,0.5529112815856934,1.0,1.0,0.0,66.58738708496094,78.0,57283.984375,0.0,1301.0772705078125,1.0,280.0435791015625,283.62548828125,298.41729736328125,302.0863647460937,293.1499938964844,293.1499938964844,279.75,33043.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272230625152588,1.0,0.0,0.0,3.824672937393189,3.824698209762573,9.760721013662987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.8876953125,0.0,1713.140625,1895.4371337890625,0.0,2722.6103515625,0.9423794746398926,1.0,0.0,3.0,1.0,0.0
17748780,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.90529203414917,0.3121362924575805,0.2816602289676666,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9737131595611572,0.3816046714782715,0.3617272078990936,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.970306932926178,0.3772437274456024,0.2642596960067749,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9427406787872314,0.3476682901382446,0.3298357427120209,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7798267006874084,0.1980023682117462,0.8962844610214233,284.8897705078125,284.95001220703125,297.2362976074219,295.4438171386719,297.2247314453125,297.2159729003906,284.8930358886719,1.0,0.4680910408496856,0.7299866080284119,0.7299866080284119,1.0,1.0,-2.5615952014923096,1.1363667249679563,1.425228476524353,0.554618239402771,0.8880974650382996,0.8880974650382996,0.0,70.2047348022461,96.0,58104.98046875,0.0,1326.838134765625,1.0,279.7569580078125,283.4781188964844,298.4673767089844,302.2581481933594,293.1499938964844,293.1499938964844,280.04998779296875,38733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360158205032349,1.0,0.0,0.0,3.728917360305786,3.728942632675171,9.27809480799624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.28515625,0.0,1643.6485595703125,1895.4371337890625,0.0,2804.5146484375,0.9249535202980042,1.0,0.0,3.0,1.0,0.0
17748840,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.90529203414917,0.3121362924575805,0.2816602289676666,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9737131595611572,0.3816046714782715,0.3617272078990936,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.970306932926178,0.3772437274456024,0.2642596960067749,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9427406787872314,0.3476682901382446,0.3298357427120209,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7798267006874084,0.1980023682117462,0.8962844610214233,284.8897705078125,284.95001220703125,297.2362976074219,295.4438171386719,297.2247314453125,297.2159729003906,284.8930358886719,1.0,0.4680910408496856,0.7299866080284119,0.7299866080284119,1.0,1.0,-2.5615952014923096,1.1363667249679563,1.425228476524353,0.554618239402771,0.8880974650382996,0.8880974650382996,0.0,70.2047348022461,96.0,58104.98046875,0.0,1326.838134765625,1.0,279.7569580078125,283.4781188964844,298.4673767089844,302.2581481933594,293.1499938964844,293.1499938964844,280.04998779296875,38733.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360158205032349,1.0,0.0,0.0,3.728917360305786,3.728942632675171,9.27809480799624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.28515625,0.0,1643.6485595703125,1895.4371337890625,0.0,2804.5146484375,0.9249535202980042,1.0,0.0,3.0,1.0,0.0
17748900,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8914008140563965,0.3125053942203522,0.2819162309169769,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9595892429351808,0.3823751211166382,0.3624233901500702,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9556018710136414,0.3777285516262054,0.2645561695098877,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9268941283226012,0.3483423888683319,0.3304644227027893,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7682455778121948,0.1982368975877761,0.8976666927337646,285.0316162109375,284.95001220703125,297.25048828125,295.446533203125,297.2308654785156,297.215576171875,285.0378723144531,1.0,0.4717634916305542,0.7291925549507141,0.7291925549507141,1.0,1.0,-2.565506935119629,1.1379656791687012,1.4275412559509275,0.5553871393203735,0.9848595261573792,0.9848595261573792,0.0,74.41259002685547,96.0,57407.13671875,0.0,1350.1981201171875,1.0,280.00408935546875,283.63262939453125,298.4158020019531,302.05126953125,293.1499938964844,293.1499938964844,280.04998779296875,34213.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299726247787476,1.0,0.0,0.0,3.7723488807678223,3.772373676300049,9.495481094745628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.884765625,0.0,1659.783203125,1895.4371337890625,0.0,2748.190673828125,0.933379888534546,1.0,0.0,3.0,1.0,0.0
17748960,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8773589730262756,0.3130843341350555,0.2825724184513092,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9436294436454772,0.3833331763744354,0.3634688854217529,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.939172863960266,0.3784174025058746,0.2651411592960357,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9106835126876832,0.349179744720459,0.3314045071601867,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7565785050392151,0.1985759735107422,0.8999554514884949,285.0354309082031,284.95001220703125,297.2648620605469,295.44940185546875,297.2381286621094,297.2171936035156,285.0346374511719,1.0,0.476319819688797,0.728326141834259,0.728326141834259,1.0,1.0,-2.572131395339966,1.1408309936523438,1.4313002824783323,0.5568379163742065,1.0,1.0,0.0,79.41365814208984,114.0,57631.61328125,0.0,1380.598876953125,1.0,280.0430603027344,283.6265563964844,298.4305419921875,302.1201477050781,293.1499938964844,293.1499938964844,279.75,33316.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283922672271729,1.0,0.0,0.0,3.8445637226104736,3.8445892333984375,9.862508250080282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.1572265625,0.0,1739.44287109375,1895.4371337890625,0.0,2733.484130859375,0.9470492601394652,1.0,0.0,3.0,1.0,0.0
17749020,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.846595287322998,0.3130347728729248,0.2833211123943329,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9060948491096495,0.3842701911926269,0.3651291131973266,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9016516804695128,0.3786469995975494,0.2659098505973816,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8777740597724915,0.3499331176280975,0.3328781425952911,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7315341234207153,0.1986884474754333,0.9036482572555542,284.8902282714844,284.95001220703125,297.2940979003906,295.4555358886719,297.24774169921875,297.2111511230469,284.8936462402344,1.0,0.4869757294654846,0.7265932559967041,0.7265932559967041,1.0,1.0,-2.58216404914856,1.14498770236969,1.4371763467788696,0.5590343475341797,0.8991134166717529,0.8991134166717529,0.0,92.49442291259766,132.0,58582.94921875,0.0,1451.1605224609375,1.0,279.7559814453125,283.4679260253906,298.48199462890625,302.3019104003906,293.1499938964844,293.1499938964844,280.04998779296875,38396.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375937342643738,1.0,0.0,0.0,3.768799543380737,3.76882529258728,9.477621460973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.068359375,0.0,1687.91748046875,1895.4371337890625,0.0,2819.241943359375,0.933526575565338,1.0,0.0,3.0,1.0,0.0
17749080,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.846595287322998,0.3130347728729248,0.2833211123943329,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9060948491096495,0.3842701911926269,0.3651291131973266,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9016516804695128,0.3786469995975494,0.2659098505973816,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8777740597724915,0.3499331176280975,0.3328781425952911,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7315341234207153,0.1986884474754333,0.9036482572555542,284.8902282714844,284.95001220703125,297.2940979003906,295.4555358886719,297.24774169921875,297.2111511230469,284.8936462402344,1.0,0.4869757294654846,0.7265932559967041,0.7265932559967041,1.0,1.0,-2.58216404914856,1.14498770236969,1.4371763467788696,0.5590343475341797,0.8991134166717529,0.8991134166717529,0.0,92.49442291259766,132.0,58582.94921875,0.0,1451.1605224609375,1.0,279.7559814453125,283.4679260253906,298.48199462890625,302.3019104003906,293.1499938964844,293.1499938964844,280.04998779296875,38396.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375937342643738,1.0,0.0,0.0,3.768799543380737,3.76882529258728,9.477621460973752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.068359375,0.0,1687.91748046875,1895.4371337890625,0.0,2819.241943359375,0.933526575565338,1.0,0.0,3.0,1.0,0.0
17749140,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8205230832099915,0.3138087689876556,0.2842756807804107,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8760405778884888,0.385841965675354,0.3669366836547851,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8714112043380737,0.3796150088310241,0.2667979001998901,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8495903015136719,0.3512409031391144,0.3344627916812897,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7087548971176147,0.1990616470575332,0.9074620008468628,285.0458374023437,284.95001220703125,297.3240051269531,295.4623107910156,297.26104736328125,297.21112060546875,285.04571533203125,1.0,0.4989162981510162,0.7248603701591492,0.7248603701591492,1.0,1.0,-2.593029499053955,1.1495606899261477,1.4434689283370972,0.5612846612930298,1.0,1.0,0.0,107.56122589111328,135.0,58033.5625,0.0,1532.1732177734375,1.0,280.0436706542969,283.6277770996094,298.4440612792969,302.1599426269531,293.1499938964844,293.1499938964844,279.75,33739.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301209211349487,1.0,0.0,0.0,3.8698384761810303,3.869864225387573,9.992610330300522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4248046875,0.0,1773.849365234375,1895.4371337890625,0.0,2749.5712890625,0.952991545200348,1.0,0.0,3.0,1.0,0.0
17749200,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8205230832099915,0.3138087689876556,0.2842756807804107,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8760405778884888,0.385841965675354,0.3669366836547851,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8714112043380737,0.3796150088310241,0.2667979001998901,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8495903015136719,0.3512409031391144,0.3344627916812897,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7087548971176147,0.1990616470575332,0.9074620008468628,285.0458374023437,284.95001220703125,297.3240051269531,295.4623107910156,297.26104736328125,297.21112060546875,285.04571533203125,1.0,0.4989162981510162,0.7248603701591492,0.7248603701591492,1.0,1.0,-2.593029499053955,1.1495606899261477,1.4434689283370972,0.5612846612930298,1.0,1.0,0.0,107.56122589111328,135.0,58033.5625,0.0,1532.1732177734375,1.0,280.0436706542969,283.6277770996094,298.4440612792969,302.1599426269531,293.1499938964844,293.1499938964844,279.75,33739.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301209211349487,1.0,0.0,0.0,3.8698384761810303,3.869864225387573,9.992610330300522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4248046875,0.0,1773.849365234375,1895.4371337890625,0.0,2749.5712890625,0.952991545200348,1.0,0.0,3.0,1.0,0.0
