time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17749260,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8044824600219727,0.3136439621448517,0.2848356962203979,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8590339422225952,0.3866651952266693,0.3684019744396209,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8541635870933533,0.3797201812267303,0.2674103677272796,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8338990807533264,0.3518584370613098,0.33571457862854,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6939159035682678,0.1990259289741516,0.9100328683853148,284.8929748535156,284.95001220703125,297.35467529296875,295.4697265625,297.27099609375,297.20458984375,284.8953552246094,1.0,0.5069003701210022,0.7229642868041992,0.7229642868041992,1.0,1.0,-2.600802659988404,1.1525551080703735,1.4482474327087402,0.5628507137298584,0.9100974202156068,0.9100974202156068,0.0,118.35625457763672,138.0,59030.18359375,0.0,1590.60205078125,1.0,279.7566223144531,283.4591369628906,298.49566650390625,302.3441772460937,293.1499938964844,293.1499938964844,279.45001220703125,38125.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392313718795776,1.0,0.0,0.0,3.808149099349976,3.8081750869750977,9.67656433203956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.2470703125,0.0,1732.93408203125,1895.4371337890625,0.0,2834.534912109375,0.9419988989830016,1.0,0.0,3.0,1.0,0.0
17749320,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8044824600219727,0.3136439621448517,0.2848356962203979,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8590339422225952,0.3866651952266693,0.3684019744396209,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8541635870933533,0.3797201812267303,0.2674103677272796,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8338990807533264,0.3518584370613098,0.33571457862854,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6939159035682678,0.1990259289741516,0.9100328683853148,284.8929748535156,284.95001220703125,297.35467529296875,295.4697265625,297.27099609375,297.20458984375,284.8953552246094,1.0,0.5069003701210022,0.7229642868041992,0.7229642868041992,1.0,1.0,-2.600802659988404,1.1525551080703735,1.4482474327087402,0.5628507137298584,0.9100974202156068,0.9100974202156068,0.0,118.35625457763672,138.0,59030.18359375,0.0,1590.60205078125,1.0,279.7566223144531,283.4591369628906,298.49566650390625,302.3441772460937,293.1499938964844,293.1499938964844,279.45001220703125,38125.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392313718795776,1.0,0.0,0.0,3.808149099349976,3.8081750869750977,9.67656433203956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.2470703125,0.0,1732.93408203125,1895.4371337890625,0.0,2834.534912109375,0.9419988989830016,1.0,0.0,3.0,1.0,0.0
17749380,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.79267817735672,0.3132739961147308,0.2847245037555694,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8477980494499207,0.3872286975383758,0.3691985607147217,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8426097631454468,0.3795589804649353,0.2674846053123474,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8233657479286194,0.352222204208374,0.3363310396671295,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6835178732872009,0.198771134018898,0.9103400111198424,284.88507080078125,284.95001220703125,297.3861694335937,295.4779052734375,297.28033447265625,297.1963195800781,284.8885803222656,1.0,0.5124635100364685,0.7210682034492493,0.7210682034492493,1.0,1.0,-2.60282564163208,1.152815580368042,1.450010061264038,0.5628380179405212,0.8362231254577637,0.8362231254577637,0.0,126.39588928222656,126.0,59106.12109375,0.0,1629.0711669921875,1.0,279.45758056640625,283.4395446777344,298.4863586425781,302.351318359375,293.1499938964844,293.1499938964844,279.75,41411.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436270356178284,1.0,0.0,0.0,3.545722961425781,3.5457470417022705,8.388859669139492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7783203125,0.0,1459.5521240234375,1895.4371337890625,0.0,2875.620849609375,0.8875210285186768,1.0,0.0,3.0,1.0,0.0
17749440,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.79267817735672,0.3132739961147308,0.2847245037555694,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8477980494499207,0.3872286975383758,0.3691985607147217,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8426097631454468,0.3795589804649353,0.2674846053123474,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8233657479286194,0.352222204208374,0.3363310396671295,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6835178732872009,0.198771134018898,0.9103400111198424,284.88507080078125,284.95001220703125,297.3861694335937,295.4779052734375,297.28033447265625,297.1963195800781,284.8885803222656,1.0,0.5124635100364685,0.7210682034492493,0.7210682034492493,1.0,1.0,-2.60282564163208,1.152815580368042,1.450010061264038,0.5628380179405212,0.8362231254577637,0.8362231254577637,0.0,126.39588928222656,126.0,59106.12109375,0.0,1629.0711669921875,1.0,279.45758056640625,283.4395446777344,298.4863586425781,302.351318359375,293.1499938964844,293.1499938964844,279.75,41411.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436270356178284,1.0,0.0,0.0,3.545722961425781,3.5457470417022705,8.388859669139492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7783203125,0.0,1459.5521240234375,1895.4371337890625,0.0,2875.620849609375,0.8875210285186768,1.0,0.0,3.0,1.0,0.0
17749500,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7919816374778748,0.3136723339557647,0.2848707437515259,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8473514914512634,0.3879823088645935,0.3697267472743988,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8419574499130249,0.3800240457057953,0.2676525712013244,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8228915929794312,0.3528349101543426,0.33674356341362,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.682803213596344,0.1988963037729263,0.9104633927345276,285.0161437988281,284.95001220703125,297.4022216796875,295.4822692871094,297.28765869140625,297.1966552734375,285.0208740234375,1.0,0.5127964019775391,0.7201201319694519,0.7201201319694519,1.0,1.0,-2.6044793128967285,1.153254151344299,1.4512250423431396,0.5629584193229675,0.9226874113082886,0.9226874113082886,0.0,127.05430603027344,126.0,58444.5,0.0,1634.3104248046875,1.0,279.6996459960937,283.5809020996094,298.4367980957031,302.1391296386719,293.1499938964844,293.1499938964844,279.75,35006.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360676765441895,1.0,0.0,0.0,3.5925486087799072,3.592571973800659,8.611892781118513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.501953125,0.0,1462.8685302734375,1895.4371337890625,0.0,2804.998291015625,0.8941229581832886,1.0,0.0,3.0,1.0,0.0
17749560,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7943459153175354,0.3142146170139313,0.2852866053581238,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8498808741569519,0.3888801634311676,0.3704884946346283,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8442598581314087,0.3806467950344085,0.2680241763591766,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8252187967300415,0.3535858392715454,0.3373668789863586,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6847370266914368,0.1991356611251831,0.9111179113388062,285.0072937011719,284.95001220703125,297.4184875488281,295.48681640625,297.2959899902344,297.1986694335937,285.0056457519531,1.0,0.5122467279434204,0.7192367315292358,0.7192367315292358,1.0,1.0,-2.607875108718872,1.1545392274856567,1.4533360004425049,0.5635517835617065,0.9387836456298828,0.9387836456298828,0.0,125.7694854736328,114.0,58642.25,0.0,1633.3638916015625,1.0,279.7420959472656,283.5647277832031,298.4560546875,302.208984375,293.1499938964844,293.1499938964844,279.45001220703125,33524.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334528803825378,1.0,0.0,0.0,3.668097257614136,3.668121099472046,8.977904712992313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.58203125,0.0,1534.7825927734375,1895.4371337890625,0.0,2780.611572265625,0.9074706435203552,1.0,0.0,3.0,1.0,0.0
17749620,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.802006721496582,0.3142780661582947,0.2853793799877167,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8582399487495422,0.3898488879203796,0.3713967800140381,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8520074486732483,0.3809370696544647,0.2682462334632873,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8328686356544495,0.3543373942375183,0.3380538821220398,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6914827227592468,0.1992152035236358,0.9109868407249452,284.9092102050781,284.95001220703125,297.4517517089844,295.4965515136719,297.3086853027344,297.1950988769531,284.9120788574219,1.0,0.5088972449302673,0.7174699306488037,0.7174699306488037,1.0,1.0,-2.6100199222564697,1.1548709869384766,1.4551489353179932,0.5636450052261353,0.8506531715393066,0.8506531715393066,0.0,120.6639633178711,102.0,59161.8671875,0.0,1613.6573486328125,1.0,279.4576110839844,283.4573974609375,298.5113220214844,302.3690490722656,293.1499938964844,293.1499938964844,279.75,39056.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403881192207336,1.0,0.0,0.0,3.53374457359314,3.533767938613892,8.332274887834501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.31640625,0.0,1429.775634765625,1895.4371337890625,0.0,2845.341552734375,0.8823916912078857,1.0,0.0,3.0,1.0,0.0
17749680,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.802006721496582,0.3142780661582947,0.2853793799877167,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8582399487495422,0.3898488879203796,0.3713967800140381,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8520074486732483,0.3809370696544647,0.2682462334632873,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8328686356544495,0.3543373942375183,0.3380538821220398,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6914827227592468,0.1992152035236358,0.9109868407249452,284.9092102050781,284.95001220703125,297.4517517089844,295.4965515136719,297.3086853027344,297.1950988769531,284.9120788574219,1.0,0.5088972449302673,0.7174699306488037,0.7174699306488037,1.0,1.0,-2.6100199222564697,1.1548709869384766,1.4551489353179932,0.5636450052261353,0.8506531715393066,0.8506531715393066,0.0,120.6639633178711,102.0,59161.8671875,0.0,1613.6573486328125,1.0,279.4576110839844,283.4573974609375,298.5113220214844,302.3690490722656,293.1499938964844,293.1499938964844,279.75,39056.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403881192207336,1.0,0.0,0.0,3.53374457359314,3.533767938613892,8.332274887834501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.31640625,0.0,1429.775634765625,1895.4371337890625,0.0,2845.341552734375,0.8823916912078857,1.0,0.0,3.0,1.0,0.0
17749740,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8150349855422974,0.3151994049549103,0.2856652736663818,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8727087378501892,0.3915055990219116,0.3724252581596374,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8657532334327698,0.3820141553878784,0.2685838639736175,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8460252285003662,0.3557194471359253,0.3388399481773376,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7032263278961182,0.1996900141239166,0.9109691977500916,285.014892578125,284.95001220703125,297.4859619140625,295.5071716308594,297.325439453125,297.197998046875,285.0122985839844,1.0,0.5036521553993225,0.7157031297683716,0.7157031297683716,1.0,1.0,-2.612923145294189,1.15558123588562,1.4573417901992798,0.5637866854667664,0.9522154927253724,0.9522154927253724,0.0,112.5041961669922,90.0,58772.578125,0.0,1581.3751220703125,1.0,279.7424011230469,283.56591796875,298.4851379394531,302.2466125488281,293.1499938964844,293.1499938964844,279.45001220703125,32807.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323262929916382,1.0,0.0,0.0,3.676613092422485,3.676636934280396,9.019639151119918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.376953125,0.0,1538.91796875,1895.4371337890625,0.0,2770.111572265625,0.9087080359458924,1.0,0.0,3.0,1.0,0.0
17749800,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8150349855422974,0.3151994049549103,0.2856652736663818,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8727087378501892,0.3915055990219116,0.3724252581596374,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8657532334327698,0.3820141553878784,0.2685838639736175,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8460252285003662,0.3557194471359253,0.3388399481773376,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7032263278961182,0.1996900141239166,0.9109691977500916,285.014892578125,284.95001220703125,297.4859619140625,295.5071716308594,297.325439453125,297.197998046875,285.0122985839844,1.0,0.5036521553993225,0.7157031297683716,0.7157031297683716,1.0,1.0,-2.612923145294189,1.15558123588562,1.4573417901992798,0.5637866854667664,0.9522154927253724,0.9522154927253724,0.0,112.5041961669922,90.0,58772.578125,0.0,1581.3751220703125,1.0,279.7424011230469,283.56591796875,298.4851379394531,302.2466125488281,293.1499938964844,293.1499938964844,279.45001220703125,32807.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323262929916382,1.0,0.0,0.0,3.676613092422485,3.676636934280396,9.019639151119918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.376953125,0.0,1538.91796875,1895.4371337890625,0.0,2770.111572265625,0.9087080359458924,1.0,0.0,3.0,1.0,0.0
17749860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8304563760757446,0.3152239024639129,0.2855724990367889,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8913875222206116,0.3924362957477569,0.3731420636177063,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8836308121681213,0.3822540044784546,0.2686555087566376,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8631944060325623,0.3564438819885254,0.339346170425415,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7176029682159424,0.1998256891965866,0.9103600382804872,284.9028625488281,284.95001220703125,297.52117919921875,295.5186767578125,297.3389587402344,297.1944274902344,284.9059753417969,1.0,0.4972490072250366,0.7139580249786377,0.7139580249786377,1.0,1.0,-2.6136419773101807,1.155225157737732,1.4584168195724487,0.5634864568710327,0.8544002771377563,0.8544002771377563,0.0,103.11832427978516,78.0,59326.1953125,0.0,1540.554931640625,1.0,279.4574890136719,283.4464416503906,298.537841796875,302.4077453613281,293.1499938964844,293.1499938964844,279.75,38939.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401457667350769,1.0,0.0,0.0,3.5526695251464844,3.5526931285858154,8.421761208410317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.046875,0.0,1448.9609375,1895.4371337890625,0.0,2843.077392578125,0.8863487839698792,1.0,0.0,3.0,1.0,0.0
17749920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8304563760757446,0.3152239024639129,0.2855724990367889,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8913875222206116,0.3924362957477569,0.3731420636177063,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8836308121681213,0.3822540044784546,0.2686555087566376,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8631944060325623,0.3564438819885254,0.339346170425415,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7176029682159424,0.1998256891965866,0.9103600382804872,284.9028625488281,284.95001220703125,297.52117919921875,295.5186767578125,297.3389587402344,297.1944274902344,284.9059753417969,1.0,0.4972490072250366,0.7139580249786377,0.7139580249786377,1.0,1.0,-2.6136419773101807,1.155225157737732,1.4584168195724487,0.5634864568710327,0.8544002771377563,0.8544002771377563,0.0,103.11832427978516,78.0,59326.1953125,0.0,1540.554931640625,1.0,279.4574890136719,283.4464416503906,298.537841796875,302.4077453613281,293.1499938964844,293.1499938964844,279.75,38939.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401457667350769,1.0,0.0,0.0,3.5526695251464844,3.5526931285858154,8.421761208410317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.046875,0.0,1448.9609375,1895.4371337890625,0.0,2843.077392578125,0.8863487839698792,1.0,0.0,3.0,1.0,0.0
17749980,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8516272902488708,0.3161598443984985,0.2857595980167389,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9176660776138306,0.3940960168838501,0.3740586936473846,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.908382773399353,0.3833296000957489,0.2689056396484375,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8871359825134277,0.3578316271305084,0.3400251269340515,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.735374927520752,0.2003513127565384,0.9100884199142456,285.0126342773437,284.95001220703125,297.5574645996094,295.5311584472656,297.356689453125,297.1975402832031,285.0101013183594,1.0,0.4901338219642639,0.7122129201889038,0.7122129201889038,1.0,1.0,-2.6157522201538086,1.1555497646331787,1.46020245552063,0.5633910894393921,0.9561107158660888,0.9561107158660888,0.0,92.44159698486328,66.0,58913.19140625,0.0,1495.846923828125,1.0,279.7425537109375,283.5592041015625,298.50994873046875,302.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,32856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321843147277832,1.0,0.0,0.0,3.6919124126434326,3.691936254501343,9.094860615732614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5927734375,0.0,1556.5098876953125,1895.4371337890625,0.0,2768.7890625,0.9121912121772766,1.0,0.0,3.0,1.0,0.0
17750040,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8516272902488708,0.3161598443984985,0.2857595980167389,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9176660776138306,0.3940960168838501,0.3740586936473846,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.908382773399353,0.3833296000957489,0.2689056396484375,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8871359825134277,0.3578316271305084,0.3400251269340515,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.735374927520752,0.2003513127565384,0.9100884199142456,285.0126342773437,284.95001220703125,297.5574645996094,295.5311584472656,297.356689453125,297.1975402832031,285.0101013183594,1.0,0.4901338219642639,0.7122129201889038,0.7122129201889038,1.0,1.0,-2.6157522201538086,1.1555497646331787,1.46020245552063,0.5633910894393921,0.9561107158660888,0.9561107158660888,0.0,92.44159698486328,66.0,58913.19140625,0.0,1495.846923828125,1.0,279.7425537109375,283.5592041015625,298.50994873046875,302.2808532714844,293.1499938964844,293.1499938964844,279.45001220703125,32856.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321843147277832,1.0,0.0,0.0,3.6919124126434326,3.691936254501343,9.094860615732614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.5927734375,0.0,1556.5098876953125,1895.4371337890625,0.0,2768.7890625,0.9121912121772766,1.0,0.0,3.0,1.0,0.0
17750100,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8648853302001953,0.3162735998630523,0.2858787477016449,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9349265098571776,0.3946500718593597,0.374553233385086,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9248690605163574,0.3835482001304626,0.2690587341785431,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9018051028251648,0.3582781553268432,0.3404013216495514,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7461991906166077,0.2004940807819366,0.9101464748382568,284.8714599609375,284.95001220703125,297.5760192871094,295.53778076171875,297.36444091796875,297.19677734375,284.8657531738281,1.0,0.4864492416381836,0.7113403677940369,0.7113403677940369,1.0,1.0,-2.617199659347534,1.1558798551559448,1.461319923400879,0.563509464263916,0.86104816198349,0.86104816198349,0.0,86.89865112304688,66.0,59761.625,0.0,1473.0760498046875,1.0,279.4966735839844,283.4012451171875,298.5706787109375,302.509033203125,293.1499938964844,293.1499938964844,279.45001220703125,37243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384405970573425,1.0,0.0,0.0,3.6647253036499023,3.66474986076355,8.961405910667963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.3876953125,0.0,1558.9569091796875,1895.4371337890625,0.0,2827.1494140625,0.9070825576782228,1.0,0.0,3.0,1.0,0.0
17750160,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8789464235305786,0.3162200450897217,0.2856452465057373,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9524514079093932,0.3950486183166504,0.3747386932373047,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9423242807388306,0.3835943043231964,0.268951416015625,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.918156087398529,0.3585787713527679,0.3404951989650726,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7578133940696716,0.2005381733179092,0.90944105386734,284.89947509765625,284.95001220703125,297.5948791503906,295.5446472167969,297.3713684082031,297.1943664550781,284.9031677246094,1.0,0.4825729131698608,0.7104877233505249,0.7104877233505249,1.0,1.0,-2.6162803173065186,1.1550936698913574,1.4611866474151611,0.563011884689331,0.8558861613273621,0.8558861613273621,0.0,81.55651092529297,54.0,59463.00390625,0.0,1448.01806640625,1.0,279.4573974609375,283.4393005371094,298.563720703125,302.4427795410156,293.1499938964844,293.1499938964844,279.75,39082.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399275541305542,1.0,0.0,0.0,3.566547155380249,3.566570997238159,8.487685363434139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.087890625,0.0,1464.8250732421875,1895.4371337890625,0.0,2841.0380859375,0.8894557952880859,1.0,0.0,3.0,1.0,0.0
17750220,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9194868803024292,0.3171960413455963,0.2858350872993469,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9920161366462708,0.396740972995758,0.3756493926048279,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9838727712631226,0.3847060203552246,0.269199788570404,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9636765122413636,0.3599985241889953,0.3411677777767181,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7909216284751892,0.2011112421751022,0.9092209339141846,285.0123596191406,284.95001220703125,297.6334533691406,295.5592041015625,297.3902893066406,297.19781494140625,285.01055908203125,1.0,0.4747213125228882,0.7087823748588562,0.7087823748588562,1.0,1.0,-2.618438720703125,1.155439019203186,1.4629995822906494,0.5629068613052368,0.9590688943862916,0.9590688943862916,0.0,69.98432922363281,72.0,59049.92578125,0.0,1399.255615234375,1.0,279.7420654296875,283.5552978515625,298.53814697265625,302.317138671875,293.1499938964844,293.1499938964844,279.45001220703125,32960.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319150805473328,1.0,0.0,0.0,3.70298433303833,3.70300817489624,9.149492825599735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.9765625,0.0,1569.8438720703125,1895.4371337890625,0.0,2766.280029296875,0.9149888157844543,1.0,0.0,3.0,1.0,0.0
17750280,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9194868803024292,0.3171960413455963,0.2858350872993469,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9920161366462708,0.396740972995758,0.3756493926048279,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9838727712631226,0.3847060203552246,0.269199788570404,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9636765122413636,0.3599985241889953,0.3411677777767181,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7909216284751892,0.2011112421751022,0.9092209339141846,285.0123596191406,284.95001220703125,297.6334533691406,295.5592041015625,297.3902893066406,297.19781494140625,285.01055908203125,1.0,0.4747213125228882,0.7087823748588562,0.7087823748588562,1.0,1.0,-2.618438720703125,1.155439019203186,1.4629995822906494,0.5629068613052368,0.9590688943862916,0.9590688943862916,0.0,69.98432922363281,72.0,59049.92578125,0.0,1399.255615234375,1.0,279.7420654296875,283.5552978515625,298.53814697265625,302.317138671875,293.1499938964844,293.1499938964844,279.45001220703125,32960.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319150805473328,1.0,0.0,0.0,3.70298433303833,3.70300817489624,9.149492825599735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.9765625,0.0,1569.8438720703125,1895.4371337890625,0.0,2766.280029296875,0.9149888157844543,1.0,0.0,3.0,1.0,0.0
17750340,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9205206632614136,0.3172481060028076,0.2861312627792358,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9932544827461244,0.3976954221725464,0.3767650723457336,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9847806096076964,0.3849742114543915,0.2695689499378204,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9651559591293336,0.3607480823993683,0.342074304819107,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.791873037815094,0.2013104408979416,0.9107059240341188,284.9020080566406,284.95001220703125,297.6732482910156,295.5748596191406,297.4060363769531,297.1946716308594,284.9053955078125,1.0,0.4761764407157898,0.7070770263671875,0.7070770263671875,1.0,1.0,-2.623453140258789,1.1571170091629028,1.4663361310958862,0.5635770559310913,0.8615504503250122,0.8615504503250122,0.0,70.01091766357422,90.0,59719.828125,0.0,1405.986083984375,1.0,279.4572448730469,283.43505859375,298.5940246582031,302.4860534667969,293.1499938964844,293.1499938964844,279.75,38843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396430015563965,1.0,0.0,0.0,3.585968494415283,3.5859923362731934,8.580373673794384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.640625,0.0,1483.9898681640625,1895.4371337890625,0.0,2838.380126953125,0.8936437368392944,1.0,0.0,3.0,1.0,0.0
17750400,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9205206632614136,0.3172481060028076,0.2861312627792358,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9932544827461244,0.3976954221725464,0.3767650723457336,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9847806096076964,0.3849742114543915,0.2695689499378204,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9651559591293336,0.3607480823993683,0.342074304819107,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.791873037815094,0.2013104408979416,0.9107059240341188,284.9020080566406,284.95001220703125,297.6732482910156,295.5748596191406,297.4060363769531,297.1946716308594,284.9053955078125,1.0,0.4761764407157898,0.7070770263671875,0.7070770263671875,1.0,1.0,-2.623453140258789,1.1571170091629028,1.4663361310958862,0.5635770559310913,0.8615504503250122,0.8615504503250122,0.0,70.01091766357422,90.0,59719.828125,0.0,1405.986083984375,1.0,279.4572448730469,283.43505859375,298.5940246582031,302.4860534667969,293.1499938964844,293.1499938964844,279.75,38843.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396430015563965,1.0,0.0,0.0,3.585968494415283,3.5859923362731934,8.580373673794384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.640625,0.0,1483.9898681640625,1895.4371337890625,0.0,2838.380126953125,0.8936437368392944,1.0,0.0,3.0,1.0,0.0
17750460,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956669569015503,0.3180972933769226,0.2869197428226471,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9723026752471924,0.3993075788021087,0.3783429265022278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9616119265556335,0.3859972655773163,0.2703054249286651,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9394611716270448,0.3620859980583191,0.3434135615825653,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7718539834022522,0.2017898261547088,0.9136345982551576,285.0211181640625,284.95001220703125,297.7143249511719,295.5916748046875,297.4255065917969,297.1971435546875,285.0188903808594,1.0,0.4826387763023376,0.7053521275520325,0.7053521275520325,1.0,1.0,-2.6323022842407227,1.1606159210205078,1.4716864824295044,0.5651000142097473,0.972114086151123,0.972114086151123,0.0,77.11515808105469,108.0,59425.2109375,0.0,1449.5882568359375,1.0,279.7428283691406,283.55474853515625,298.57183837890625,302.37139892578125,293.1499938964844,293.1499938964844,279.45001220703125,32706.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319493532180786,1.0,0.0,0.0,3.7285003662109375,3.7285244464874254,9.276019454773632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.7861328125,0.0,1597.0999755859375,1895.4371337890625,0.0,2766.599853515625,0.9203839302062988,1.0,0.0,3.0,1.0,0.0
17750520,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956669569015503,0.3180972933769226,0.2869197428226471,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9723026752471924,0.3993075788021087,0.3783429265022278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9616119265556335,0.3859972655773163,0.2703054249286651,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9394611716270448,0.3620859980583191,0.3434135615825653,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7718539834022522,0.2017898261547088,0.9136345982551576,285.0211181640625,284.95001220703125,297.7143249511719,295.5916748046875,297.4255065917969,297.1971435546875,285.0188903808594,1.0,0.4826387763023376,0.7053521275520325,0.7053521275520325,1.0,1.0,-2.6323022842407227,1.1606159210205078,1.4716864824295044,0.5651000142097473,0.972114086151123,0.972114086151123,0.0,77.11515808105469,108.0,59425.2109375,0.0,1449.5882568359375,1.0,279.7428283691406,283.55474853515625,298.57183837890625,302.37139892578125,293.1499938964844,293.1499938964844,279.45001220703125,32706.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319493532180786,1.0,0.0,0.0,3.7285003662109375,3.7285244464874254,9.276019454773632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.7861328125,0.0,1597.0999755859375,1895.4371337890625,0.0,2766.599853515625,0.9203839302062988,1.0,0.0,3.0,1.0,0.0
17750580,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8633262515068054,0.3179131150245666,0.2874743938446045,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.935964584350586,0.400082916021347,0.3797834813594818,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9233778715133668,0.386076956987381,0.2709084153175354,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9022359251976012,0.3626578450202942,0.3446443080902099,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7452599406242371,0.2017931044101715,0.916556477546692,284.9008483886719,284.95001220703125,297.7567138671875,295.6097106933594,297.44140625,297.1922607421875,284.9042358398437,1.0,0.4921004176139831,0.7036272287368774,0.7036272287368774,1.0,1.0,-2.640420436859131,1.1637253761291504,1.4766950607299805,0.566559910774231,0.8710301518440247,0.8710301518440247,0.0,88.98763275146484,126.0,60228.76953125,0.0,1513.9359130859375,1.0,279.4570007324219,283.4233703613281,298.6318054199219,302.5549011230469,293.1499938964844,293.1499938964844,279.75,38582.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403160572052002,1.0,0.0,0.0,3.62677264213562,3.626796960830689,8.776755180406326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4677734375,0.0,1526.6767578125,1895.4371337890625,0.0,2844.66796875,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
17750640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8633262515068054,0.3179131150245666,0.2874743938446045,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.935964584350586,0.400082916021347,0.3797834813594818,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9233778715133668,0.386076956987381,0.2709084153175354,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9022359251976012,0.3626578450202942,0.3446443080902099,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7452599406242371,0.2017931044101715,0.916556477546692,284.9008483886719,284.95001220703125,297.7567138671875,295.6097106933594,297.44140625,297.1922607421875,284.9042358398437,1.0,0.4921004176139831,0.7036272287368774,0.7036272287368774,1.0,1.0,-2.640420436859131,1.1637253761291504,1.4766950607299805,0.566559910774231,0.8710301518440247,0.8710301518440247,0.0,88.98763275146484,126.0,60228.76953125,0.0,1513.9359130859375,1.0,279.4570007324219,283.4233703613281,298.6318054199219,302.5549011230469,293.1499938964844,293.1499938964844,279.75,38582.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403160572052002,1.0,0.0,0.0,3.62677264213562,3.626796960830689,8.776755180406326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.4677734375,0.0,1526.6767578125,1895.4371337890625,0.0,2844.66796875,0.9023735523223876,1.0,0.0,3.0,1.0,0.0
17750700,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8480277061462402,0.3181494176387787,0.2877243757247925,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9166060090065002,0.4007244706153869,0.3804695010185241,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9046213030815125,0.3864157199859619,0.2711841762065887,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8856717944145203,0.3631701171398163,0.3452261090278625,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7327622175216675,0.2018872946500778,0.917839527130127,285.03179931640625,284.95001220703125,297.7784423828125,295.6191711425781,297.4507751464844,297.19189453125,285.0365600585937,1.0,0.4974675476551056,0.7027647495269775,0.7027647495269775,1.0,1.0,-2.6441128253936768,1.1651173830032349,1.4789955615997314,0.5671125054359436,0.962862193584442,0.962862193584442,0.0,96.00440979003906,126.0,59626.578125,0.0,1550.6234130859375,1.0,279.7017822265625,283.5643310546875,298.5891418457031,302.3608703613281,293.1499938964844,293.1499938964844,279.75,33797.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344489336013794,1.0,0.0,0.0,3.6826655864715576,3.682689428329468,9.049359164237104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.1669921875,0.0,1553.18896484375,1895.4371337890625,0.0,2789.898681640625,0.9129449725151062,1.0,0.0,3.0,1.0,0.0
17750760,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8349907398223877,0.3185504376888275,0.2883220613002777,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.900608241558075,0.4015178382396698,0.3814637064933777,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8894695043563843,0.3869304358959198,0.2717207968235016,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8711855411529541,0.3638288974761963,0.3460926115512848,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7217690944671631,0.202069878578186,0.9198786020278932,285.0252380371094,284.95001220703125,297.8005065917969,295.62896728515625,297.461181640625,297.1932067871094,285.02325439453125,1.0,0.5032410621643066,0.7018077373504639,0.7018077373504639,1.0,1.0,-2.6501598358154297,1.16758131980896,1.4825786352157593,0.5682356953620911,0.9861962795257568,0.9861962795257568,0.0,103.24788665771484,144.0,59925.48828125,0.0,1591.7315673828125,1.0,279.7428894042969,283.54864501953125,298.6107177734375,302.44140625,293.1499938964844,293.1499938964844,279.45001220703125,32705.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329613208770752,1.0,0.0,0.0,3.7658212184906006,3.765845775604248,9.462647767577436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.54296875,0.0,1640.44921875,1895.4371337890625,0.0,2776.029541015625,0.9289493560791016,1.0,0.0,3.0,1.0,0.0
17750820,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8096516728401184,0.3181746006011963,0.2888759076595306,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8715842366218567,0.4021143317222595,0.3829194009304046,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8607023358345032,0.386883407831192,0.2723625898361206,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8442086577415466,0.364269495010376,0.3473715186119079,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6985840201377869,0.2018906772136688,0.9228031039237976,284.8971862792969,284.95001220703125,297.845703125,295.6495056152344,297.4776306152344,297.1871643066406,284.9005432128906,1.0,0.5152787566184998,0.6998937726020813,0.6998937726020813,1.0,1.0,-2.6584038734436035,1.170640230178833,1.487763524055481,0.5696099400520325,0.8804789185523987,0.8804789185523987,0.0,119.53234100341795,147.0,60786.80859375,0.0,1677.1102294921875,1.0,279.4566955566406,283.4085693359375,298.6722412109375,302.6304931640625,293.1499938964844,293.1499938964844,279.75,38490.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414111733436584,1.0,0.0,0.0,3.6735684871673584,3.673593282699585,9.004706953419372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8740234375,0.0,1578.3062744140625,1895.4371337890625,0.0,2854.90234375,0.9126145243644714,1.0,0.0,3.0,1.0,0.0
17750880,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8096516728401184,0.3181746006011963,0.2888759076595306,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8715842366218567,0.4021143317222595,0.3829194009304046,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8607023358345032,0.386883407831192,0.2723625898361206,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8442086577415466,0.364269495010376,0.3473715186119079,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6985840201377869,0.2018906772136688,0.9228031039237976,284.8971862792969,284.95001220703125,297.845703125,295.6495056152344,297.4776306152344,297.1871643066406,284.9005432128906,1.0,0.5152787566184998,0.6998937726020813,0.6998937726020813,1.0,1.0,-2.6584038734436035,1.170640230178833,1.487763524055481,0.5696099400520325,0.8804789185523987,0.8804789185523987,0.0,119.53234100341795,147.0,60786.80859375,0.0,1677.1102294921875,1.0,279.4566955566406,283.4085693359375,298.6722412109375,302.6304931640625,293.1499938964844,293.1499938964844,279.75,38490.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414111733436584,1.0,0.0,0.0,3.6735684871673584,3.673593282699585,9.004706953419372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.8740234375,0.0,1578.3062744140625,1895.4371337890625,0.0,2854.90234375,0.9126145243644714,1.0,0.0,3.0,1.0,0.0
17750940,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7945767045021057,0.3186789751052856,0.2894565165042877,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8562368750572205,0.4033992290496826,0.3843124210834503,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8455583453178406,0.387692779302597,0.2730266451835632,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8301348686218262,0.3653835952281952,0.3486107587814331,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.685046374797821,0.2020328491926193,0.9248253703117372,285.0261535644531,284.95001220703125,297.89239501953125,295.6714172363281,297.49835205078125,297.18756103515625,285.0240173339844,1.0,0.5230850577354431,0.6979798078536987,0.6979798078536987,1.0,1.0,-2.665488719940185,1.173156976699829,1.4923317432403564,0.5705551505088806,0.9981979131698608,0.9981979131698608,0.0,130.48715209960938,135.0,60400.2109375,0.0,1737.0948486328125,1.0,279.7434387207031,283.5393981933594,298.65264892578125,302.5146179199219,293.1499938964844,293.1499938964844,279.45001220703125,32839.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339546322822571,1.0,0.0,0.0,3.8055765628814697,3.8056015968322754,9.663494893175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.283203125,0.0,1688.5859375,1895.4371337890625,0.0,2785.2890625,0.9379061460494996,1.0,0.0,3.0,1.0,0.0
17751000,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7945767045021057,0.3186789751052856,0.2894565165042877,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8562368750572205,0.4033992290496826,0.3843124210834503,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8455583453178406,0.387692779302597,0.2730266451835632,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8301348686218262,0.3653835952281952,0.3486107587814331,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.685046374797821,0.2020328491926193,0.9248253703117372,285.0261535644531,284.95001220703125,297.89239501953125,295.6714172363281,297.49835205078125,297.18756103515625,285.0240173339844,1.0,0.5230850577354431,0.6979798078536987,0.6979798078536987,1.0,1.0,-2.665488719940185,1.173156976699829,1.4923317432403564,0.5705551505088806,0.9981979131698608,0.9981979131698608,0.0,130.48715209960938,135.0,60400.2109375,0.0,1737.0948486328125,1.0,279.7434387207031,283.5393981933594,298.65264892578125,302.5146179199219,293.1499938964844,293.1499938964844,279.45001220703125,32839.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339546322822571,1.0,0.0,0.0,3.8055765628814697,3.8056015968322754,9.663494893175084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.283203125,0.0,1688.5859375,1895.4371337890625,0.0,2785.2890625,0.9379061460494996,1.0,0.0,3.0,1.0,0.0
17751060,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7920807600021362,0.3182700872421264,0.2894322276115417,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8542864918708801,0.403906911611557,0.3851153552532196,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8433638215065002,0.387685477733612,0.2732751965522766,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8283330798149109,0.3658451735973358,0.3493390083312988,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6828292012214661,0.2018105834722519,0.9248037934303284,284.8896179199219,284.95001220703125,297.9406433105469,295.6947326660156,297.51617431640625,297.1818542480469,284.89306640625,1.0,0.5240827202796936,0.6960170865058899,0.6960170865058899,1.0,1.0,-2.6675832271575928,1.1732414960861206,1.4943416118621826,0.5703554749488831,0.884972095489502,0.884972095489502,0.0,132.3851776123047,123.0,61172.05859375,0.0,1748.7867431640625,1.0,279.4562683105469,283.3930053710937,298.7158508300781,302.7011413574219,293.1499938964844,293.1499938964844,279.75,38729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420671224594116,1.0,0.0,0.0,3.710753917694092,3.7107789516448975,9.18792807169666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.197265625,0.0,1622.5777587890625,1895.4371337890625,0.0,2861.0341796875,0.9208657741546632,1.0,0.0,3.0,1.0,0.0
