time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17751120,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7920807600021362,0.3182700872421264,0.2894322276115417,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8542864918708801,0.403906911611557,0.3851153552532196,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8433638215065002,0.387685477733612,0.2732751965522766,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8283330798149109,0.3658451735973358,0.3493390083312988,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6828292012214661,0.2018105834722519,0.9248037934303284,284.8896179199219,284.95001220703125,297.9406433105469,295.6947326660156,297.51617431640625,297.1818542480469,284.89306640625,1.0,0.5240827202796936,0.6960170865058899,0.6960170865058899,1.0,1.0,-2.6675832271575928,1.1732414960861206,1.4943416118621826,0.5703554749488831,0.884972095489502,0.884972095489502,0.0,132.3851776123047,123.0,61172.05859375,0.0,1748.7867431640625,1.0,279.4562683105469,283.3930053710937,298.7158508300781,302.7011413574219,293.1499938964844,293.1499938964844,279.75,38729.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420671224594116,1.0,0.0,0.0,3.710753917694092,3.7107789516448975,9.18792807169666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.197265625,0.0,1622.5777587890625,1895.4371337890625,0.0,2861.0341796875,0.9208657741546632,1.0,0.0,3.0,1.0,0.0
17751180,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7980561256408691,0.3188871443271637,0.2895154953002929,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8609429597854614,0.4052266478538513,0.3859148919582367,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8495044112205505,0.3886280953884125,0.2735761106014251,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8344617486000061,0.367071270942688,0.3500680327415466,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6879537105560303,0.2020318657159805,0.9242318868637084,285.0225830078125,284.95001220703125,297.990478515625,295.7194519042969,297.5389709472656,297.1837158203125,285.0205383300781,1.0,0.5213415026664734,0.694054365158081,0.694054365158081,1.0,1.0,-2.6691882610321045,1.1731152534484863,1.4960730075836182,0.5698323845863342,1.0,1.0,0.0,128.17022705078125,111.0,60650.4921875,0.0,1731.971923828125,1.0,279.74365234375,283.530029296875,298.6977233886719,302.5772399902344,293.1499938964844,293.1499938964844,279.45001220703125,33116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833987832069397,1.0,0.0,0.0,3.830775260925293,3.8308005332946777,9.791892807697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.216796875,0.0,1721.1024169921875,1895.4371337890625,0.0,2785.598876953125,0.9437839388847352,1.0,0.0,3.0,1.0,0.0
17751240,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7980561256408691,0.3188871443271637,0.2895154953002929,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8609429597854614,0.4052266478538513,0.3859148919582367,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8495044112205505,0.3886280953884125,0.2735761106014251,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8344617486000061,0.367071270942688,0.3500680327415466,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6879537105560303,0.2020318657159805,0.9242318868637084,285.0225830078125,284.95001220703125,297.990478515625,295.7194519042969,297.5389709472656,297.1837158203125,285.0205383300781,1.0,0.5213415026664734,0.694054365158081,0.694054365158081,1.0,1.0,-2.6691882610321045,1.1731152534484863,1.4960730075836182,0.5698323845863342,1.0,1.0,0.0,128.17022705078125,111.0,60650.4921875,0.0,1731.971923828125,1.0,279.74365234375,283.530029296875,298.6977233886719,302.5772399902344,293.1499938964844,293.1499938964844,279.45001220703125,33116.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833987832069397,1.0,0.0,0.0,3.830775260925293,3.8308005332946777,9.791892807697875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.216796875,0.0,1721.1024169921875,1895.4371337890625,0.0,2785.598876953125,0.9437839388847352,1.0,0.0,3.0,1.0,0.0
17751300,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8032167553901672,0.3188776671886444,0.2896093726158142,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8665749430656433,0.4056338369846344,0.3863632977008819,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8548012375831604,0.3888149559497833,0.2737730741500854,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8396205902099609,0.3674658238887787,0.3504839837551117,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6924699544906616,0.2020513117313385,0.9241222739219666,284.87457275390625,284.95001220703125,298.0159912109375,295.7323608398437,297.5495300292969,297.1827697753906,284.8680419921875,1.0,0.5191447138786316,0.6930729746818542,0.6930729746818542,1.0,1.0,-2.670449495315552,1.1732476949691772,1.497201681137085,0.5697565674781799,0.9043518900871276,0.9043518900871276,0.0,124.70980072021484,111.0,61629.76953125,0.0,1718.06201171875,1.0,279.4941711425781,283.3621520996094,298.7636108398437,302.8163452148437,293.1499938964844,293.1499938964844,279.45001220703125,36668.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400440812110901,1.0,0.0,0.0,3.8173365592956543,3.817362308502197,9.723311222842312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.58203125,0.0,1732.6573486328125,1895.4371337890625,0.0,2842.126708984375,0.9412622451782228,1.0,0.0,3.0,1.0,0.0
17751360,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8084514141082764,0.3186530470848083,0.2893033027648926,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8725321888923645,0.4058403074741363,0.3864510655403137,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8603752255439758,0.3887821435928345,0.2736732065677643,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8450742363929749,0.3676763474941253,0.3505730032920837,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.697196900844574,0.2019562423229217,0.9231302738189696,284.8875427246094,284.95001220703125,298.0419311523437,295.74566650390625,297.5591735839844,297.1798095703125,284.8908996582031,1.0,0.5164232850074768,0.6921699047088623,0.6921699047088623,1.0,1.0,-2.668984651565552,1.1721243858337402,1.496860384941101,0.5690090656280518,0.8873862028121948,0.8873862028121948,0.0,120.97256469726562,99.0,61380.53515625,0.0,1698.926025390625,1.0,279.4565734863281,283.3857421875,298.7636413574219,302.7621765136719,293.1499938964844,293.1499938964844,279.75,38829.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414358496665955,1.0,0.0,0.0,3.730445146560669,3.7304704189300537,9.28569932057144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.111328125,0.0,1646.15869140625,1895.4371337890625,0.0,2855.133056640625,0.925359308719635,1.0,0.0,3.0,1.0,0.0
17751420,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8230482339859009,0.3194245398044586,0.289337158203125,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8898391723632812,0.4072718918323517,0.3871521949768066,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8768894076347351,0.3898643255233764,0.2739246189594269,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.861048698425293,0.369033008813858,0.3512246012687683,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7107977271080017,0.2023229449987411,0.9222522377967834,285.0243225097656,284.95001220703125,298.0950927734375,295.7734375,297.584228515625,297.1832275390625,285.0224914550781,1.0,0.5101993680000305,0.6903637051582336,0.6903637051582336,1.0,1.0,-2.6698906421661377,1.1717157363891602,1.498175024986267,0.5683296322822571,1.0,1.0,0.0,111.53985595703124,87.0,60828.1171875,0.0,1657.31591796875,1.0,279.7437744140625,283.5271911621094,298.75,302.6405029296875,293.1499938964844,293.1499938964844,279.45001220703125,33285.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330380320549011,1.0,0.0,0.0,3.844610929489136,3.8446364402771,9.862751539913006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.603515625,0.0,1739.259521484375,1895.4371337890625,0.0,2776.744384765625,0.9469755291938782,1.0,0.0,3.0,1.0,0.0
17751480,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8230482339859009,0.3194245398044586,0.289337158203125,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8898391723632812,0.4072718918323517,0.3871521949768066,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8768894076347351,0.3898643255233764,0.2739246189594269,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.861048698425293,0.369033008813858,0.3512246012687683,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7107977271080017,0.2023229449987411,0.9222522377967834,285.0243225097656,284.95001220703125,298.0950927734375,295.7734375,297.584228515625,297.1832275390625,285.0224914550781,1.0,0.5101993680000305,0.6903637051582336,0.6903637051582336,1.0,1.0,-2.6698906421661377,1.1717157363891602,1.498175024986267,0.5683296322822571,1.0,1.0,0.0,111.53985595703124,87.0,60828.1171875,0.0,1657.31591796875,1.0,279.7437744140625,283.5271911621094,298.75,302.6405029296875,293.1499938964844,293.1499938964844,279.45001220703125,33285.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330380320549011,1.0,0.0,0.0,3.844610929489136,3.8446364402771,9.862751539913006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.603515625,0.0,1739.259521484375,1895.4371337890625,0.0,2776.744384765625,0.9469755291938782,1.0,0.0,3.0,1.0,0.0
17751540,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8405598402023315,0.3193073868751526,0.2891255617141723,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9117721319198608,0.4079709351062774,0.3876580595970154,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8976936340332031,0.3901225328445434,0.2740129828453064,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8814290761947632,0.3697376251220703,0.351712554693222,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7262254953384399,0.2023698389530182,0.921166181564331,284.8892517089844,284.95001220703125,298.1499938964844,295.8027648925781,297.6064758300781,297.1803894042969,284.89215087890625,1.0,0.5032300353050232,0.688557505607605,0.688557505607605,1.0,1.0,-2.6696388721466064,1.1707181930541992,1.4989206790924072,0.567486584186554,0.8920428156852722,0.8920428156852722,0.0,101.32933807373048,75.0,61596.41796875,0.0,1610.487548828125,1.0,279.45684814453125,283.3816833496094,298.8194274902344,302.8304138183594,293.1499938964844,293.1499938964844,279.75,38725.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402888178825378,1.0,0.0,0.0,3.748160123825073,3.748185634613037,9.374099931847012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.92578125,0.0,1666.0833740234375,1895.4371337890625,0.0,2844.413818359375,0.9292327761650084,1.0,0.0,3.0,1.0,0.0
17751600,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8405598402023315,0.3193073868751526,0.2891255617141723,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9117721319198608,0.4079709351062774,0.3876580595970154,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8976936340332031,0.3901225328445434,0.2740129828453064,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8814290761947632,0.3697376251220703,0.351712554693222,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7262254953384399,0.2023698389530182,0.921166181564331,284.8892517089844,284.95001220703125,298.1499938964844,295.8027648925781,297.6064758300781,297.1803894042969,284.89215087890625,1.0,0.5032300353050232,0.688557505607605,0.688557505607605,1.0,1.0,-2.6696388721466064,1.1707181930541992,1.4989206790924072,0.567486584186554,0.8920428156852722,0.8920428156852722,0.0,101.32933807373048,75.0,61596.41796875,0.0,1610.487548828125,1.0,279.45684814453125,283.3816833496094,298.8194274902344,302.8304138183594,293.1499938964844,293.1499938964844,279.75,38725.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402888178825378,1.0,0.0,0.0,3.748160123825073,3.748185634613037,9.374099931847012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.92578125,0.0,1666.0833740234375,1895.4371337890625,0.0,2844.413818359375,0.9292327761650084,1.0,0.0,3.0,1.0,0.0
17751660,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8647887706756592,0.320169448852539,0.2891792356967926,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9436924457550048,0.4094669222831726,0.3883522748947143,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9275317192077636,0.3912861347198486,0.2742725312709808,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9091067910194396,0.3711739182472229,0.3523731231689453,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7460598349571228,0.2028332203626632,0.9204206466674804,285.0284423828125,284.95001220703125,298.2059326171875,295.8330078125,297.63311767578125,297.1845397949219,285.0270080566406,1.0,0.4957683980464935,0.6868228316307068,0.6868228316307068,1.0,1.0,-2.670739889144897,1.1704117059707642,1.5003281831741333,0.5668461918830872,1.0,1.0,0.0,90.15333557128906,63.0,61021.7734375,0.0,1561.1732177734375,1.0,279.74383544921875,283.5266418457031,298.8095092773437,302.7124938964844,293.1499938964844,293.1499938964844,279.45001220703125,33483.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319036364555359,1.0,0.0,0.0,3.856946468353272,3.8569722175598153,9.926142183758202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.29296875,0.0,1755.9278564453125,1895.4371337890625,0.0,2766.173828125,0.9497926235198976,1.0,0.0,3.0,1.0,0.0
17751720,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8647887706756592,0.320169448852539,0.2891792356967926,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9436924457550048,0.4094669222831726,0.3883522748947143,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9275317192077636,0.3912861347198486,0.2742725312709808,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9091067910194396,0.3711739182472229,0.3523731231689453,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7460598349571228,0.2028332203626632,0.9204206466674804,285.0284423828125,284.95001220703125,298.2059326171875,295.8330078125,297.63311767578125,297.1845397949219,285.0270080566406,1.0,0.4957683980464935,0.6868228316307068,0.6868228316307068,1.0,1.0,-2.670739889144897,1.1704117059707642,1.5003281831741333,0.5668461918830872,1.0,1.0,0.0,90.15333557128906,63.0,61021.7734375,0.0,1561.1732177734375,1.0,279.74383544921875,283.5266418457031,298.8095092773437,302.7124938964844,293.1499938964844,293.1499938964844,279.45001220703125,33483.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319036364555359,1.0,0.0,0.0,3.856946468353272,3.8569722175598153,9.926142183758202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.29296875,0.0,1755.9278564453125,1895.4371337890625,0.0,2766.173828125,0.9497926235198976,1.0,0.0,3.0,1.0,0.0
17751780,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8964114785194397,0.3201254308223724,0.2890049517154693,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9791399836540222,0.4102108776569366,0.3888735473155975,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9649535417556764,0.3916095197200775,0.2743839025497436,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9474527835845948,0.3719411492347717,0.3528888523578644,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7722718715667725,0.2029590159654617,0.9195263981819152,284.889404296875,284.95001220703125,298.2621765136719,295.8634338378906,297.6561584472656,297.18218994140625,284.8920593261719,1.0,0.4880406260490417,0.6850880980491638,0.6850880980491638,1.0,1.0,-2.6708431243896484,1.1695927381515503,1.501250386238098,0.5660919547080994,0.8968910574913025,0.8968910574913025,0.0,78.93451690673828,66.0,61849.546875,0.0,1510.2384033203125,1.0,279.45684814453125,283.3759460449219,298.8805847167969,302.9076538085937,293.1499938964844,293.1499938964844,279.75,38589.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392308950424194,1.0,0.0,0.0,3.7690505981445312,3.769076108932495,9.478883953306648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3662109375,0.0,1689.70361328125,1895.4371337890625,0.0,2834.530029296875,0.933687388896942,1.0,0.0,3.0,1.0,0.0
17751840,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8964114785194397,0.3201254308223724,0.2890049517154693,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9791399836540222,0.4102108776569366,0.3888735473155975,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9649535417556764,0.3916095197200775,0.2743839025497436,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9474527835845948,0.3719411492347717,0.3528888523578644,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7722718715667725,0.2029590159654617,0.9195263981819152,284.889404296875,284.95001220703125,298.2621765136719,295.8634338378906,297.6561584472656,297.18218994140625,284.8920593261719,1.0,0.4880406260490417,0.6850880980491638,0.6850880980491638,1.0,1.0,-2.6708431243896484,1.1695927381515503,1.501250386238098,0.5660919547080994,0.8968910574913025,0.8968910574913025,0.0,78.93451690673828,66.0,61849.546875,0.0,1510.2384033203125,1.0,279.45684814453125,283.3759460449219,298.8805847167969,302.9076538085937,293.1499938964844,293.1499938964844,279.75,38589.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392308950424194,1.0,0.0,0.0,3.7690505981445312,3.769076108932495,9.478883953306648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3662109375,0.0,1689.70361328125,1895.4371337890625,0.0,2834.530029296875,0.933687388896942,1.0,0.0,3.0,1.0,0.0
17751900,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9081931710243224,0.3204580545425415,0.2889312505722046,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9898542165756226,0.410855770111084,0.3891318738460541,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.976825475692749,0.3920903503894806,0.2744410634040832,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9606956839561462,0.3725771307945251,0.3531577289104461,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7821409106254578,0.2031494379043579,0.9192270040512084,285.0306701660156,284.95001220703125,298.2903747558594,295.8786926269531,297.66900634765625,297.1832275390625,285.0361633300781,1.0,0.4859957695007324,0.6842207312583923,0.6842207312583923,1.0,1.0,-2.6710901260375977,1.1692920923233032,1.5017980337142944,0.5656517744064331,0.9932417273521424,0.9932417273521424,0.0,75.498046875,66.0,61093.1796875,0.0,1494.93701171875,1.0,279.7049255371094,283.5312194824219,298.8442687988281,302.7096862792969,293.1499938964844,293.1499938964844,279.75,34340.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329493403434753,1.0,0.0,0.0,3.8079354763031006,3.807960748672485,9.675477485870942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3486328125,0.0,1703.1234130859375,1895.4371337890625,0.0,2775.917724609375,0.9413778781890868,1.0,0.0,3.0,1.0,0.0
17751960,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.919236183166504,0.3210184574127197,0.2892850637435913,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9980350732803344,0.4117191731929779,0.3897797465324402,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9860852956771852,0.3928044736385345,0.2748178839683532,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9712504148483276,0.373410701751709,0.3537871837615967,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7906664609909058,0.2034656703472137,0.9199796319007874,285.0353088378906,284.95001220703125,298.31866455078125,295.8940124511719,297.6830444335937,297.1864013671875,285.03485107421875,1.0,0.4848043024539947,0.6833482384681702,0.6833482384681702,1.0,1.0,-2.674379110336304,1.1704143285751345,1.5039647817611694,0.566000759601593,1.0,1.0,0.0,72.98429107666016,84.0,61270.9140625,0.0,1488.01513671875,1.0,279.7434997558594,283.5286865234375,298.8713684082031,302.7898254394531,293.1499938964844,293.1499938964844,279.45001220703125,33724.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310248851776123,1.0,0.0,0.0,3.869089126586914,3.869114875793457,9.988740430344478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.595703125,0.0,1772.8023681640625,1895.4371337890625,0.0,2757.988525390625,0.9528507590293884,1.0,0.0,3.0,1.0,0.0
17752020,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9055757522583008,0.3209412097930908,0.2896622717380523,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9882434606552124,0.4124420881271362,0.390887975692749,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9746566414833068,0.3931124210357666,0.2753663063049316,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9588050842285156,0.374165266752243,0.3548953533172607,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7800952196121216,0.2035696059465408,0.9218655228614808,284.8957214355469,284.95001220703125,298.3753662109375,295.9247436523437,297.70611572265625,297.1836853027344,284.89849853515625,1.0,0.4887281358242035,0.681603193283081,0.681603193283081,1.0,1.0,-2.680450439453125,1.1723873615264893,1.5080631971359253,0.5666588544845581,0.9081292748451232,0.9081292748451232,0.0,76.7619400024414,102.0,62267.328125,0.0,1513.609375,1.0,279.45654296875,283.3738098144531,298.9434814453125,302.9946594238281,293.1499938964844,293.1499938964844,279.1499938964844,38226.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385635018348694,1.0,0.0,0.0,3.79658842086792,3.796614170074463,9.61790078690683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.2109375,0.0,1719.7789306640625,1895.4371337890625,0.0,2828.296875,0.9396929740905762,1.0,0.0,3.0,1.0,0.0
17752080,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9055757522583008,0.3209412097930908,0.2896622717380523,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9882434606552124,0.4124420881271362,0.390887975692749,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9746566414833068,0.3931124210357666,0.2753663063049316,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9588050842285156,0.374165266752243,0.3548953533172607,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7800952196121216,0.2035696059465408,0.9218655228614808,284.8957214355469,284.95001220703125,298.3753662109375,295.9247436523437,297.70611572265625,297.1836853027344,284.89849853515625,1.0,0.4887281358242035,0.681603193283081,0.681603193283081,1.0,1.0,-2.680450439453125,1.1723873615264893,1.5080631971359253,0.5666588544845581,0.9081292748451232,0.9081292748451232,0.0,76.7619400024414,102.0,62267.328125,0.0,1513.609375,1.0,279.45654296875,283.3738098144531,298.9434814453125,302.9946594238281,293.1499938964844,293.1499938964844,279.1499938964844,38226.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385635018348694,1.0,0.0,0.0,3.79658842086792,3.796614170074463,9.61790078690683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.2109375,0.0,1719.7789306640625,1895.4371337890625,0.0,2828.296875,0.9396929740905762,1.0,0.0,3.0,1.0,0.0
17752140,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8751060962677002,0.3206183910369873,0.2896870076656341,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9583323001861572,0.412869244813919,0.3916459083557129,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9414649605751038,0.3931423127651214,0.2756401300430298,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9241378903388976,0.3746527731418609,0.3557148277759552,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7548336386680603,0.2034149467945099,0.9230692386627196,284.89288330078125,284.95001220703125,298.43231201171875,295.9555969238281,297.72784423828125,297.1784973144531,284.89569091796875,1.0,0.496309757232666,0.6798582077026367,0.6798582077026367,1.0,1.0,-2.6841490268707275,1.1732357740402222,1.5109131336212158,0.5666577219963074,0.8422040939331055,0.8422040939331055,0.0,86.81568908691406,120.0,62484.3515625,0.0,1564.74169921875,1.0,279.1576232910156,283.3544616699219,298.9596252441406,303.0350036621094,293.1499938964844,293.1499938964844,279.45001220703125,40817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419002890586853,1.0,0.0,0.0,3.557176351547241,3.557200193405152,8.443141155112244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2890625,0.0,1467.45849609375,1895.4371337890625,0.0,2859.474365234375,0.8895189166069031,1.0,0.0,3.0,1.0,0.0
17752200,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8751060962677002,0.3206183910369873,0.2896870076656341,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9583323001861572,0.412869244813919,0.3916459083557129,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9414649605751038,0.3931423127651214,0.2756401300430298,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9241378903388976,0.3746527731418609,0.3557148277759552,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7548336386680603,0.2034149467945099,0.9230692386627196,284.89288330078125,284.95001220703125,298.43231201171875,295.9555969238281,297.72784423828125,297.1784973144531,284.89569091796875,1.0,0.496309757232666,0.6798582077026367,0.6798582077026367,1.0,1.0,-2.6841490268707275,1.1732357740402222,1.5109131336212158,0.5666577219963074,0.8422040939331055,0.8422040939331055,0.0,86.81568908691406,120.0,62484.3515625,0.0,1564.74169921875,1.0,279.1576232910156,283.3544616699219,298.9596252441406,303.0350036621094,293.1499938964844,293.1499938964844,279.45001220703125,40817.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419002890586853,1.0,0.0,0.0,3.557176351547241,3.557200193405152,8.443141155112244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.2890625,0.0,1467.45849609375,1895.4371337890625,0.0,2859.474365234375,0.8895189166069031,1.0,0.0,3.0,1.0,0.0
17752260,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8473126888275146,0.3214503228664398,0.2906898558139801,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.923812448978424,0.4143261611461639,0.3932929635047912,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9068923592567444,0.3943040668964386,0.276642769575119,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.892254114151001,0.3760633766651153,0.357341855764389,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.731937825679779,0.2037491500377655,0.926355481147766,285.0106811523437,284.95001220703125,298.4894104003906,295.9865417480469,297.7547302246094,297.18231201171875,285.0101013183594,1.0,0.5063914060592651,0.6779764294624329,0.6779764294624329,1.0,1.0,-2.694434881210327,1.177114486694336,1.5173203945159912,0.5681487917900085,0.9461329579353333,0.9461329579353333,0.0,99.4818115234375,138.0,62203.08984375,0.0,1637.4246826171875,1.0,279.4417724609375,283.4754638671875,298.95867919921875,302.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,33457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324040770530701,1.0,0.0,0.0,3.685776710510254,3.685800552368164,9.064655728252546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.5546875,0.0,1554.12353515625,1895.4371337890625,0.0,2770.83642578125,0.911269187927246,1.0,0.0,3.0,1.0,0.0
17752320,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8473126888275146,0.3214503228664398,0.2906898558139801,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.923812448978424,0.4143261611461639,0.3932929635047912,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9068923592567444,0.3943040668964386,0.276642769575119,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.892254114151001,0.3760633766651153,0.357341855764389,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.731937825679779,0.2037491500377655,0.926355481147766,285.0106811523437,284.95001220703125,298.4894104003906,295.9865417480469,297.7547302246094,297.18231201171875,285.0101013183594,1.0,0.5063914060592651,0.6779764294624329,0.6779764294624329,1.0,1.0,-2.694434881210327,1.177114486694336,1.5173203945159912,0.5681487917900085,0.9461329579353333,0.9461329579353333,0.0,99.4818115234375,138.0,62203.08984375,0.0,1637.4246826171875,1.0,279.4417724609375,283.4754638671875,298.95867919921875,302.9335327148437,293.1499938964844,293.1499938964844,279.1499938964844,33457.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324040770530701,1.0,0.0,0.0,3.685776710510254,3.685800552368164,9.064655728252546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.5546875,0.0,1554.12353515625,1895.4371337890625,0.0,2770.83642578125,0.911269187927246,1.0,0.0,3.0,1.0,0.0
17752380,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8214302659034729,0.321240097284317,0.2913253605365753,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8917227983474731,0.4149431884288788,0.394704133272171,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8767472505569458,0.3945120871067047,0.2774190306663513,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8633462190628052,0.3767002820968628,0.3587523400783539,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7094541192054749,0.2036375254392624,0.929322361946106,284.9154052734375,284.95001220703125,298.5466613769531,296.0175476074219,297.77740478515625,297.1786499023437,284.9180603027344,1.0,0.5178059339523315,0.676094651222229,0.676094651222229,1.0,1.0,-2.703094005584717,1.1801749467849731,1.522918939590454,0.5693539977073669,0.864419162273407,0.864419162273407,0.0,114.8397216796875,156.0,63005.8828125,0.0,1720.6629638671875,1.0,279.15740966796875,283.3645935058594,299.03240966796875,303.1310119628906,293.1499938964844,293.1499938964844,279.45001220703125,38417.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391741514205933,1.0,0.0,0.0,3.57813048362732,3.578154325485229,8.542907039554848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.958984375,0.0,1472.4061279296875,1895.4371337890625,0.0,2834.0,0.8916749358177185,1.0,0.0,3.0,1.0,0.0
17752440,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8214302659034729,0.321240097284317,0.2913253605365753,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8917227983474731,0.4149431884288788,0.394704133272171,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8767472505569458,0.3945120871067047,0.2774190306663513,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8633462190628052,0.3767002820968628,0.3587523400783539,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7094541192054749,0.2036375254392624,0.929322361946106,284.9154052734375,284.95001220703125,298.5466613769531,296.0175476074219,297.77740478515625,297.1786499023437,284.9180603027344,1.0,0.5178059339523315,0.676094651222229,0.676094651222229,1.0,1.0,-2.703094005584717,1.1801749467849731,1.522918939590454,0.5693539977073669,0.864419162273407,0.864419162273407,0.0,114.8397216796875,156.0,63005.8828125,0.0,1720.6629638671875,1.0,279.15740966796875,283.3645935058594,299.03240966796875,303.1310119628906,293.1499938964844,293.1499938964844,279.45001220703125,38417.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391741514205933,1.0,0.0,0.0,3.57813048362732,3.578154325485229,8.542907039554848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.958984375,0.0,1472.4061279296875,1895.4371337890625,0.0,2834.0,0.8916749358177185,1.0,0.0,3.0,1.0,0.0
17752500,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8094760179519653,0.3214520215988159,0.2916152477264404,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8780620694160461,0.4155036807060241,0.3953695893287658,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8634393215179443,0.3949049115180969,0.2777788639068603,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8507227897644043,0.3772453069686889,0.3594209849834442,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6981726884841919,0.203680083155632,0.9306201934814452,285.0373229980469,284.95001220703125,298.5753479003906,296.0330505371094,297.7899475097656,297.17889404296875,285.0411376953125,1.0,0.5237427949905396,0.6751537919044495,0.6751537919044495,1.0,1.0,-2.707033395767212,1.1815283298492432,1.5255049467086792,0.5697768926620483,0.953618347644806,0.953618347644806,0.0,123.04969024658205,156.0,62472.56640625,0.0,1764.35400390625,1.0,279.4007263183594,283.495849609375,299.0012512207031,302.9512634277344,293.1499938964844,293.1499938964844,279.45001220703125,33572.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334070444107056,1.0,0.0,0.0,3.640625238418579,3.640648603439331,8.843928753776709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.40625,0.0,1504.6507568359375,1895.4371337890625,0.0,2780.18408203125,0.9033387899398804,1.0,0.0,3.0,1.0,0.0
17752560,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7984203100204468,0.321791797876358,0.2922091484069824,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8662909865379333,0.4161931872367859,0.3963146805763244,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8520925045013428,0.3954318761825561,0.2783661782741546,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.839970588684082,0.3779044449329376,0.3603411614894867,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6882107257843018,0.2037936896085739,0.9325679540634156,285.02459716796875,284.95001220703125,298.60406494140625,296.048583984375,297.8031616210937,297.18035888671875,285.0224609375,1.0,0.5298784375190735,0.6741459965705872,0.6741459965705872,1.0,1.0,-2.713033437728882,1.1838070154190063,1.529226303100586,0.5706945657730103,0.9734432101249696,0.9734432101249696,0.0,131.25924682617188,159.0,62814.5703125,0.0,1811.271240234375,1.0,279.4425354003906,283.4752197265625,299.03045654296875,303.0443725585937,293.1499938964844,293.1499938964844,279.1499938964844,32598.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832053005695343,1.0,0.0,0.0,3.725403308868408,3.7254273891448975,9.26061602513073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.6083984375,0.0,1592.7086181640625,1895.4371337890625,0.0,2767.565185546875,0.9197242259979248,1.0,0.0,3.0,1.0,0.0
17752620,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7838501930236816,0.3213476538658142,0.292501300573349,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8516173958778381,0.4165940284729004,0.397389680147171,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8378705978393555,0.395408034324646,0.2788812220096588,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8265264630317688,0.3783310055732727,0.361418217420578,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6753392219543457,0.2034998536109924,0.9340428709983826,284.90411376953125,284.95001220703125,298.6615600585937,296.07965087890625,297.82476806640625,297.17498779296875,284.906982421875,1.0,0.5376138091087341,0.6721304655075073,0.6721304655075073,1.0,1.0,-2.718372106552124,1.1851792335510254,1.5331928730010986,0.5710023045539856,0.8743219375610352,0.8743219375610352,0.0,142.80947875976562,147.0,63636.890625,0.0,1872.857666015625,1.0,279.1570129394531,283.3422241210937,299.0993347167969,303.2423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38329.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397976756095886,1.0,0.0,0.0,3.63224196434021,3.6322662830352783,8.803246487332217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6865234375,0.0,1530.849609375,1895.4371337890625,0.0,2839.8251953125,0.903399646282196,1.0,0.0,3.0,1.0,0.0
17752680,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7838501930236816,0.3213476538658142,0.292501300573349,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8516173958778381,0.4165940284729004,0.397389680147171,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8378705978393555,0.395408034324646,0.2788812220096588,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8265264630317688,0.3783310055732727,0.361418217420578,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6753392219543457,0.2034998536109924,0.9340428709983826,284.90411376953125,284.95001220703125,298.6615600585937,296.07965087890625,297.82476806640625,297.17498779296875,284.906982421875,1.0,0.5376138091087341,0.6721304655075073,0.6721304655075073,1.0,1.0,-2.718372106552124,1.1851792335510254,1.5331928730010986,0.5710023045539856,0.8743219375610352,0.8743219375610352,0.0,142.80947875976562,147.0,63636.890625,0.0,1872.857666015625,1.0,279.1570129394531,283.3422241210937,299.0993347167969,303.2423400878906,293.1499938964844,293.1499938964844,279.45001220703125,38329.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397976756095886,1.0,0.0,0.0,3.63224196434021,3.6322662830352783,8.803246487332217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6865234375,0.0,1530.849609375,1895.4371337890625,0.0,2839.8251953125,0.903399646282196,1.0,0.0,3.0,1.0,0.0
17752740,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7823022603988647,0.3218656480312347,0.2927427887916565,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8504323959350586,0.4177711904048919,0.3983032703399658,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8365439176559448,0.3962635993957519,0.2793144881725311,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8254661560058594,0.3794651925563812,0.3623146712779999,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6737681031227112,0.203587606549263,0.9340554475784302,285.0181884765625,284.95001220703125,298.7191467285156,296.1107177734375,297.8502197265625,297.1763916015625,285.0158386230469,1.0,0.5385161638259888,0.6701149940490723,0.6701149940490723,1.0,1.0,-2.721370220184326,1.185455322265625,1.5359148979187012,0.5705736875534058,0.9815689325332642,0.9815689325332642,0.0,144.37240600585938,135.0,63260.06640625,0.0,1884.7135009765625,1.0,279.4431457519531,283.4599914550781,299.09228515625,303.139404296875,293.1499938964844,293.1499938964844,279.1499938964844,32871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325591087341309,1.0,0.0,0.0,3.76668119430542,3.7667057514190674,9.466970141147612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.546875,0.0,1642.7445068359375,1895.4371337890625,0.0,2772.281005859375,0.9290924668312072,1.0,0.0,3.0,1.0,0.0
17752800,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7823022603988647,0.3218656480312347,0.2927427887916565,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8504323959350586,0.4177711904048919,0.3983032703399658,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8365439176559448,0.3962635993957519,0.2793144881725311,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8254661560058594,0.3794651925563812,0.3623146712779999,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6737681031227112,0.203587606549263,0.9340554475784302,285.0181884765625,284.95001220703125,298.7191467285156,296.1107177734375,297.8502197265625,297.1763916015625,285.0158386230469,1.0,0.5385161638259888,0.6701149940490723,0.6701149940490723,1.0,1.0,-2.721370220184326,1.185455322265625,1.5359148979187012,0.5705736875534058,0.9815689325332642,0.9815689325332642,0.0,144.37240600585938,135.0,63260.06640625,0.0,1884.7135009765625,1.0,279.4431457519531,283.4599914550781,299.09228515625,303.139404296875,293.1499938964844,293.1499938964844,279.1499938964844,32871.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325591087341309,1.0,0.0,0.0,3.76668119430542,3.7667057514190674,9.466970141147612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.546875,0.0,1642.7445068359375,1895.4371337890625,0.0,2772.281005859375,0.9290924668312072,1.0,0.0,3.0,1.0,0.0
17752860,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.786981463432312,0.3215517103672027,0.2925547659397125,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8557868003845215,0.4182342290878296,0.3988111019134521,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8414146900177002,0.3963230550289154,0.2794242799282074,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8304768800735474,0.3799561560153961,0.3628260195255279,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6777824759483337,0.2033676654100418,0.9328649044036864,284.8963928222656,284.95001220703125,298.7767944335937,296.1417541503906,297.8724060058594,297.1722412109375,284.8994445800781,1.0,0.5357455611228943,0.6681586503982544,0.6681586503982544,1.0,1.0,-2.7210781574249268,1.184175729751587,1.5369025468826294,0.5694619417190552,0.8763584494590759,0.8763584494590759,0.0,140.42532348632812,123.0,63948.25,0.0,1865.9537353515625,1.0,279.1567687988281,283.3284912109375,299.1585693359375,303.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38683.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396868109703064,1.0,0.0,0.0,3.661364793777466,3.661389350891113,8.944977594183001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.2998046875,0.0,1565.991455078125,1895.4371337890625,0.0,2838.7890625,0.9101128578186036,1.0,0.0,3.0,1.0,0.0
17752920,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.786981463432312,0.3215517103672027,0.2925547659397125,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8557868003845215,0.4182342290878296,0.3988111019134521,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8414146900177002,0.3963230550289154,0.2794242799282074,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8304768800735474,0.3799561560153961,0.3628260195255279,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6777824759483337,0.2033676654100418,0.9328649044036864,284.8963928222656,284.95001220703125,298.7767944335937,296.1417541503906,297.8724060058594,297.1722412109375,284.8994445800781,1.0,0.5357455611228943,0.6681586503982544,0.6681586503982544,1.0,1.0,-2.7210781574249268,1.184175729751587,1.5369025468826294,0.5694619417190552,0.8763584494590759,0.8763584494590759,0.0,140.42532348632812,123.0,63948.25,0.0,1865.9537353515625,1.0,279.1567687988281,283.3284912109375,299.1585693359375,303.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,38683.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396868109703064,1.0,0.0,0.0,3.661364793777466,3.661389350891113,8.944977594183001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.2998046875,0.0,1565.991455078125,1895.4371337890625,0.0,2838.7890625,0.9101128578186036,1.0,0.0,3.0,1.0,0.0
