time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752980,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7971222996711731,0.3222696483135223,0.2926226556301117,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8668128252029419,0.4195513129234314,0.3994821012020111,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8517064452171326,0.397338718175888,0.2796930372714996,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8406388163566589,0.3812323212623596,0.363482117652893,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6864983439445496,0.2036080509424209,0.9317901134490968,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.8987121582031,297.1754150390625,285.0139465332031,1.0,0.5308234095573425,0.6662023663520813,0.6662023663520813,1.0,1.0,-2.7217791080474854,1.1833735704421997,1.5384056568145752,0.568428099155426,0.9844315648078918,0.9844315648078918,0.0,132.79208374023438,111.0,63486.5390625,0.0,1831.616455078125,1.0,279.4433288574219,283.4529113769531,299.1517028808594,303.21453857421875,293.1499938964844,293.1499938964844,279.1499938964844,33089.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318936228752136,1.0,0.0,0.0,3.7867486476898193,3.786773443222046,9.568111636326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8369140625,0.0,1668.1025390625,1895.4371337890625,0.0,2766.08056640625,0.9337790608406068,1.0,0.0,3.0,1.0,0.0
17753040,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7971222996711731,0.3222696483135223,0.2926226556301117,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8668128252029419,0.4195513129234314,0.3994821012020111,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8517064452171326,0.397338718175888,0.2796930372714996,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8406388163566589,0.3812323212623596,0.363482117652893,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6864983439445496,0.2036080509424209,0.9317901134490968,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.8987121582031,297.1754150390625,285.0139465332031,1.0,0.5308234095573425,0.6662023663520813,0.6662023663520813,1.0,1.0,-2.7217791080474854,1.1833735704421997,1.5384056568145752,0.568428099155426,0.9844315648078918,0.9844315648078918,0.0,132.79208374023438,111.0,63486.5390625,0.0,1831.616455078125,1.0,279.4433288574219,283.4529113769531,299.1517028808594,303.21453857421875,293.1499938964844,293.1499938964844,279.1499938964844,33089.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318936228752136,1.0,0.0,0.0,3.7867486476898193,3.786773443222046,9.568111636326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.8369140625,0.0,1668.1025390625,1895.4371337890625,0.0,2766.08056640625,0.9337790608406068,1.0,0.0,3.0,1.0,0.0
17753100,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8037103414535522,0.3222915828227997,0.2927018404006958,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8740389943122864,0.4199386835098266,0.3998713791370392,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8584954142570496,0.3975357115268707,0.2798661291599273,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.847281277179718,0.3816252946853637,0.3638575077056885,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.692244291305542,0.2036247104406356,0.9314622282981871,284.87188720703125,284.95001220703125,298.8633117675781,296.188232421875,297.9106750488281,297.17498779296875,284.8661804199219,1.0,0.5279147624969482,0.6652241945266724,0.6652241945266724,1.0,1.0,-2.722611904144287,1.1831753253936768,1.5394366979599,0.5681064128875732,0.8879387378692627,0.8879387378692627,0.0,128.2135009765625,111.0,64429.8984375,0.0,1811.6285400390625,1.0,279.194580078125,283.290283203125,299.2174987792969,303.4564514160156,293.1499938964844,293.1499938964844,279.1499938964844,36926.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376083970069885,1.0,0.0,0.0,3.767035961151123,3.767061233520508,9.468753887631464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.013671875,0.0,1674.474365234375,1895.4371337890625,0.0,2819.37890625,0.9300438165664672,1.0,0.0,3.0,1.0,0.0
17753160,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8101078271865845,0.3221258819103241,0.2924051284790039,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8813813924789429,0.4201439023017883,0.3999149799346924,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8653823733329773,0.3975414633750915,0.279758483171463,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8540645241737366,0.3818559646606445,0.3639208674430847,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6980125904083252,0.2035420835018158,0.9303340315818788,284.8943786621094,284.95001220703125,298.89215087890625,296.20367431640625,297.9216613769531,297.1727905273437,284.8979187011719,1.0,0.5246614217758179,0.6643182039260864,0.6643182039260864,1.0,1.0,-2.7209012508392334,1.1818236112594604,1.5390775203704834,0.5671740770339966,0.8782663941383362,0.8782663941383362,0.0,123.61204528808594,99.0,64152.9765625,0.0,1787.700927734375,1.0,279.1566162109375,283.3221740722656,299.2190856933594,303.3992614746094,293.1499938964844,293.1499938964844,279.45001220703125,38858.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386950492858887,1.0,0.0,0.0,3.677992343902588,3.6780171394348153,9.026406928569486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.91015625,0.0,1586.0880126953125,1895.4371337890625,0.0,2829.525634765625,0.9138705730438232,1.0,0.0,3.0,1.0,0.0
17753220,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8264415860176086,0.3229767084121704,0.2924834191799164,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9010621905326844,0.4215726852416992,0.4005730748176574,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8842129707336426,0.3986745178699493,0.2800229489803314,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8725324869155884,0.3832450807094574,0.3645665049552917,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7131971120834351,0.2039132118225097,0.9293050169944764,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.94854736328125,297.17706298828125,285.0158996582031,1.0,0.517760694026947,0.6625062227249146,0.6625062227249146,1.0,1.0,-2.7216358184814453,1.181086778640747,1.5405490398406982,0.5662006139755249,0.989325761795044,0.989325761795044,0.0,112.98255920410156,87.0,63688.734375,0.0,1739.4935302734375,1.0,279.4434509277344,283.4498596191406,299.2129211425781,303.2890930175781,293.1499938964844,293.1499938964844,279.1499938964844,33133.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307967782020569,1.0,0.0,0.0,3.8017640113830566,3.8017890453338623,9.644141982789731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.98828125,0.0,1686.3226318359375,1895.4371337890625,0.0,2755.864013671875,0.9372113943099976,1.0,0.0,3.0,1.0,0.0
17753280,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8264415860176086,0.3229767084121704,0.2924834191799164,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9010621905326844,0.4215726852416992,0.4005730748176574,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8842129707336426,0.3986745178699493,0.2800229489803314,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8725324869155884,0.3832450807094574,0.3645665049552917,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7131971120834351,0.2039132118225097,0.9293050169944764,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.94854736328125,297.17706298828125,285.0158996582031,1.0,0.517760694026947,0.6625062227249146,0.6625062227249146,1.0,1.0,-2.7216358184814453,1.181086778640747,1.5405490398406982,0.5662006139755249,0.989325761795044,0.989325761795044,0.0,112.98255920410156,87.0,63688.734375,0.0,1739.4935302734375,1.0,279.4434509277344,283.4498596191406,299.2129211425781,303.2890930175781,293.1499938964844,293.1499938964844,279.1499938964844,33133.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307967782020569,1.0,0.0,0.0,3.8017640113830566,3.8017890453338623,9.644141982789731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.98828125,0.0,1686.3226318359375,1895.4371337890625,0.0,2755.864013671875,0.9372113943099976,1.0,0.0,3.0,1.0,0.0
17753340,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8454861640930176,0.3229248821735382,0.2922933399677276,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9264097213745116,0.4222483932971954,0.4010236263275146,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9069470763206482,0.3989578485488891,0.2801011800765991,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8950175642967224,0.3839480578899383,0.3650208413600921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7295815348625183,0.2039483934640884,0.9280166029930116,284.8946838378906,284.95001220703125,299.0074462890625,296.2651672363281,297.97174072265625,297.17510986328125,284.8978576660156,1.0,0.5104273557662964,0.6606942415237427,0.6606942415237427,1.0,1.0,-2.7210476398468018,1.1796841621398926,1.5413634777069092,0.5650367140769958,0.8827348947525024,0.8827348947525024,0.0,102.1010513305664,75.0,64389.2734375,0.0,1688.142822265625,1.0,279.15655517578125,283.3167419433594,299.28033447265625,303.4754943847656,293.1499938964844,293.1499938964844,279.45001220703125,38741.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375847339630127,1.0,0.0,0.0,3.6966090202331534,3.696633815765381,9.118015213971375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.529296875,0.0,1606.4168701171875,1895.4371337890625,0.0,2819.157958984375,0.9179748296737672,1.0,0.0,3.0,1.0,0.0
17753400,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8454861640930176,0.3229248821735382,0.2922933399677276,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9264097213745116,0.4222483932971954,0.4010236263275146,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9069470763206482,0.3989578485488891,0.2801011800765991,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8950175642967224,0.3839480578899383,0.3650208413600921,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7295815348625183,0.2039483934640884,0.9280166029930116,284.8946838378906,284.95001220703125,299.0074462890625,296.2651672363281,297.97174072265625,297.17510986328125,284.8978576660156,1.0,0.5104273557662964,0.6606942415237427,0.6606942415237427,1.0,1.0,-2.7210476398468018,1.1796841621398926,1.5413634777069092,0.5650367140769958,0.8827348947525024,0.8827348947525024,0.0,102.1010513305664,75.0,64389.2734375,0.0,1688.142822265625,1.0,279.15655517578125,283.3167419433594,299.28033447265625,303.4754943847656,293.1499938964844,293.1499938964844,279.45001220703125,38741.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375847339630127,1.0,0.0,0.0,3.6966090202331534,3.696633815765381,9.118015213971375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.529296875,0.0,1606.4168701171875,1895.4371337890625,0.0,2819.157958984375,0.9179748296737672,1.0,0.0,3.0,1.0,0.0
17753460,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8717024922370911,0.3238483071327209,0.2924014627933502,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9598489999771118,0.4237520694732666,0.4017127752304077,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9400946497917176,0.4001553356647491,0.2803825438022613,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9265816807746888,0.3854016065597534,0.3656893670558929,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7508378028869629,0.2043969333171844,0.9271700382232666,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9987487792969,297.1798095703125,285.0179748535156,1.0,0.5028074383735657,0.6589280366897583,0.6589280366897583,1.0,1.0,-2.722122430801392,1.1790990829467771,1.5430234670639038,0.5641458630561829,0.995501697063446,0.995501697063446,0.0,90.4986343383789,63.0,63910.36328125,0.0,1635.8826904296875,1.0,279.4435729980469,283.4466552734375,299.2743835449219,303.36529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33147.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297473192214966,1.0,0.0,0.0,3.8181517124176025,3.818176746368408,9.727464203024283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4404296875,0.0,1706.0894775390625,1895.4371337890625,0.0,2746.09375,0.9409331679344176,1.0,0.0,3.0,1.0,0.0
17753520,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8717024922370911,0.3238483071327209,0.2924014627933502,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9598489999771118,0.4237520694732666,0.4017127752304077,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9400946497917176,0.4001553356647491,0.2803825438022613,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9265816807746888,0.3854016065597534,0.3656893670558929,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7508378028869629,0.2043969333171844,0.9271700382232666,285.02008056640625,284.95001220703125,299.06500244140625,296.29571533203125,297.9987487792969,297.1798095703125,285.0179748535156,1.0,0.5028074383735657,0.6589280366897583,0.6589280366897583,1.0,1.0,-2.722122430801392,1.1790990829467771,1.5430234670639038,0.5641458630561829,0.995501697063446,0.995501697063446,0.0,90.4986343383789,63.0,63910.36328125,0.0,1635.8826904296875,1.0,279.4435729980469,283.4466552734375,299.2743835449219,303.36529541015625,293.1499938964844,293.1499938964844,279.1499938964844,33147.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297473192214966,1.0,0.0,0.0,3.8181517124176025,3.818176746368408,9.727464203024283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.4404296875,0.0,1706.0894775390625,1895.4371337890625,0.0,2746.09375,0.9409331679344176,1.0,0.0,3.0,1.0,0.0
17753580,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9054948091506958,0.3238498270511627,0.2922462224960327,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9933194518089294,0.4244891703128814,0.4022056460380554,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9774531722068788,0.4004848003387451,0.2804825901985168,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9661264419555664,0.3861503899097442,0.3661722540855407,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7788786292076111,0.2044917047023773,0.9260702133178712,284.8933410644531,284.95001220703125,299.1224975585937,296.3261108398437,298.0219116210937,297.17803955078125,284.89654541015625,1.0,0.4950196146965027,0.6571617722511292,0.6571617722511292,1.0,1.0,-2.721914291381836,1.1778686046600342,1.5440456867218018,0.5630776286125183,0.8870758414268494,0.8870758414268494,0.0,79.06210327148438,81.0,64640.0,0.0,1582.5120849609375,1.0,279.15643310546875,283.3099060058594,299.341552734375,303.55340576171875,293.1499938964844,293.1499938964844,279.45001220703125,38697.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836584746837616,1.0,0.0,0.0,3.716894626617432,3.716919660568237,9.218362606588926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.876953125,0.0,1629.425537109375,1895.4371337890625,0.0,2809.82373046875,0.9224240779876708,1.0,0.0,3.0,1.0,0.0
17753640,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9054948091506958,0.3238498270511627,0.2922462224960327,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9933194518089294,0.4244891703128814,0.4022056460380554,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9774531722068788,0.4004848003387451,0.2804825901985168,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9661264419555664,0.3861503899097442,0.3661722540855407,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7788786292076111,0.2044917047023773,0.9260702133178712,284.8933410644531,284.95001220703125,299.1224975585937,296.3261108398437,298.0219116210937,297.17803955078125,284.89654541015625,1.0,0.4950196146965027,0.6571617722511292,0.6571617722511292,1.0,1.0,-2.721914291381836,1.1778686046600342,1.5440456867218018,0.5630776286125183,0.8870758414268494,0.8870758414268494,0.0,79.06210327148438,81.0,64640.0,0.0,1582.5120849609375,1.0,279.15643310546875,283.3099060058594,299.341552734375,303.55340576171875,293.1499938964844,293.1499938964844,279.45001220703125,38697.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836584746837616,1.0,0.0,0.0,3.716894626617432,3.716919660568237,9.218362606588926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.876953125,0.0,1629.425537109375,1895.4371337890625,0.0,2809.82373046875,0.9224240779876708,1.0,0.0,3.0,1.0,0.0
17753700,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9102376103401184,0.3242257833480835,0.2922950685024261,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9970748424530028,0.4251691401004791,0.4025757908821106,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9817602634429932,0.4009971916675567,0.2806239724159241,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9709755778312684,0.3868059515953064,0.3665407299995422,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7826909422874451,0.2046770602464676,0.9261593818664552,285.02935791015625,284.95001220703125,299.15118408203125,296.3412170410156,298.03485107421875,297.1794738769531,285.0340270996094,1.0,0.4949307143688202,0.656278669834137,0.656278669834137,1.0,1.0,-2.723128080368042,1.1778883934020996,1.5452395677566528,0.5627278685569763,0.98071551322937,0.98071551322937,0.0,77.81974029541016,81.0,63949.51953125,0.0,1578.4840087890625,1.0,279.4037170410156,283.4576110839844,299.3078918457031,303.358154296875,293.1499938964844,293.1499938964844,279.45001220703125,34172.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305369019508362,1.0,0.0,0.0,3.7634198665618896,3.763444662094116,9.45058332035842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.8369140625,0.0,1648.9537353515625,1895.4371337890625,0.0,2753.444091796875,0.931258261203766,1.0,0.0,3.0,1.0,0.0
17753760,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.907537877559662,0.3247832059860229,0.2927964329719543,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9951578378677368,0.4260353744029999,0.4033824801445007,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9794127345085144,0.4016995131969452,0.2811087667942047,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9685356020927428,0.3876247406005859,0.3673102259635925,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7804518342018127,0.2049608379602432,0.9274817109107972,285.0257568359375,284.95001220703125,299.1798400878906,296.3562927246094,298.0487670898437,297.1826477050781,285.0242004394531,1.0,0.4964680969715118,0.6553856134414673,0.6553856134414673,1.0,1.0,-2.727792739868164,1.1794997453689575,1.5482929944992063,0.5632684826850891,1.0,1.0,0.0,78.8656005859375,99.0,64221.77734375,0.0,1590.0107421875,1.0,279.4435119628906,283.4460144042969,299.3357238769531,303.44512939453125,293.1499938964844,293.1499938964844,279.1499938964844,33163.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288971781730652,1.0,0.0,0.0,3.8367066383361816,3.8367321491241455,9.822239235290908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.9931640625,0.0,1728.667236328125,1895.4371337890625,0.0,2738.18212890625,0.9452248811721802,1.0,0.0,3.0,1.0,0.0
17753820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8844943046569824,0.3246687948703766,0.293279618024826,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9749377965927124,0.4267301857471466,0.4046066999435425,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.955823540687561,0.4019463658332824,0.2817240357398987,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943749189376831,0.3883014619350433,0.3684983253479004,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7613279223442078,0.2049674391746521,0.929667055606842,284.8970947265625,284.95001220703125,299.237060546875,296.3862609863281,298.0712585449219,297.1797790527344,284.8998413085937,1.0,0.5028152465820312,0.6535993814468384,0.6535993814468384,1.0,1.0,-2.7346439361572266,1.181519865989685,1.553124189376831,0.5638678073883057,0.8986081480979919,0.8986081480979919,0.0,86.56631469726562,117.0,65153.24609375,0.0,1635.743896484375,1.0,279.1568603515625,283.3030700683594,299.403564453125,303.6458740234375,293.1499938964844,293.1499938964844,279.45001220703125,38284.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361064195632935,1.0,0.0,0.0,3.7534124851226807,3.753437995910645,9.400390581504324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.7822265625,0.0,1668.867919921875,1895.4371337890625,0.0,2805.35986328125,0.9301532506942748,1.0,0.0,3.0,1.0,0.0
17753880,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8844943046569824,0.3246687948703766,0.293279618024826,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9749377965927124,0.4267301857471466,0.4046066999435425,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.955823540687561,0.4019463658332824,0.2817240357398987,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.943749189376831,0.3883014619350433,0.3684983253479004,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7613279223442078,0.2049674391746521,0.929667055606842,284.8970947265625,284.95001220703125,299.237060546875,296.3862609863281,298.0712585449219,297.1797790527344,284.8998413085937,1.0,0.5028152465820312,0.6535993814468384,0.6535993814468384,1.0,1.0,-2.7346439361572266,1.181519865989685,1.553124189376831,0.5638678073883057,0.8986081480979919,0.8986081480979919,0.0,86.56631469726562,117.0,65153.24609375,0.0,1635.743896484375,1.0,279.1568603515625,283.3030700683594,299.403564453125,303.6458740234375,293.1499938964844,293.1499938964844,279.45001220703125,38284.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361064195632935,1.0,0.0,0.0,3.7534124851226807,3.753437995910645,9.400390581504324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.7822265625,0.0,1668.867919921875,1895.4371337890625,0.0,2805.35986328125,0.9301532506942748,1.0,0.0,3.0,1.0,0.0
17753940,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8567134737968445,0.3253941833972931,0.2940941154956817,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9435344338417052,0.4281942248344421,0.4061650335788727,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9219714403152466,0.4029831290245056,0.2825806736946106,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9102537631988524,0.3896109759807586,0.3699615597724914,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7385583519935608,0.2052569240331649,0.932539701461792,285.0376281738281,284.95001220703125,299.2940979003906,296.416015625,298.0970153808594,297.1826477050781,285.0373840332031,1.0,0.5120229125022888,0.6518131494522095,0.6518131494522095,1.0,1.0,-2.743727684020996,1.1845901012420654,1.5591375827789309,0.5648273229598999,1.0,1.0,0.0,98.2982177734375,135.0,64707.0859375,0.0,1703.8525390625,1.0,279.4433898925781,283.4488525390625,299.3980712890625,303.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,33627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289958834648132,1.0,0.0,0.0,3.860959053039551,3.8609848022460938,9.94680704025086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1494140625,0.0,1762.006591796875,1895.4371337890625,0.0,2739.1005859375,0.9509091973304749,1.0,0.0,3.0,1.0,0.0
17754000,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8567134737968445,0.3253941833972931,0.2940941154956817,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9435344338417052,0.4281942248344421,0.4061650335788727,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9219714403152466,0.4029831290245056,0.2825806736946106,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9102537631988524,0.3896109759807586,0.3699615597724914,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7385583519935608,0.2052569240331649,0.932539701461792,285.0376281738281,284.95001220703125,299.2940979003906,296.416015625,298.0970153808594,297.1826477050781,285.0373840332031,1.0,0.5120229125022888,0.6518131494522095,0.6518131494522095,1.0,1.0,-2.743727684020996,1.1845901012420654,1.5591375827789309,0.5648273229598999,1.0,1.0,0.0,98.2982177734375,135.0,64707.0859375,0.0,1703.8525390625,1.0,279.4433898925781,283.4488525390625,299.3980712890625,303.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,33627.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289958834648132,1.0,0.0,0.0,3.860959053039551,3.8609848022460938,9.94680704025086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.1494140625,0.0,1762.006591796875,1895.4371337890625,0.0,2739.1005859375,0.9509091973304749,1.0,0.0,3.0,1.0,0.0
17754060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8300044536590576,0.3250675499439239,0.2946659922599792,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9087027311325072,0.4288767874240875,0.4076535105705261,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8896576166152954,0.4030137360095978,0.2832671999931335,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8798293471336365,0.3900802731513977,0.371252566576004,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7161961793899536,0.205088198184967,0.9352731704711914,284.89923095703125,284.95001220703125,299.3509521484375,296.4454650878906,298.11834716796875,297.1783447265625,284.9015808105469,1.0,0.5228677988052368,0.6498170495033264,0.6498170495033264,1.0,1.0,-2.7518727779388428,1.187029242515564,1.5648436546325684,0.5655627250671387,0.9116750359535216,0.9116750359535216,0.0,113.05858612060548,153.0,65775.78125,0.0,1785.1893310546875,1.0,279.1566772460937,283.29278564453125,299.464599609375,303.7470397949219,293.1499938964844,293.1499938964844,278.8500061035156,37937.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364562392234802,1.0,0.0,0.0,3.798884630203247,3.79891037940979,9.629538908484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3681640625,0.0,1720.2919921875,1895.4371337890625,0.0,2808.624267578125,0.9399385452270508,1.0,0.0,3.0,1.0,0.0
17754120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8300044536590576,0.3250675499439239,0.2946659922599792,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9087027311325072,0.4288767874240875,0.4076535105705261,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8896576166152954,0.4030137360095978,0.2832671999931335,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8798293471336365,0.3900802731513977,0.371252566576004,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7161961793899536,0.205088198184967,0.9352731704711914,284.89923095703125,284.95001220703125,299.3509521484375,296.4454650878906,298.11834716796875,297.1783447265625,284.9015808105469,1.0,0.5228677988052368,0.6498170495033264,0.6498170495033264,1.0,1.0,-2.7518727779388428,1.187029242515564,1.5648436546325684,0.5655627250671387,0.9116750359535216,0.9116750359535216,0.0,113.05858612060548,153.0,65775.78125,0.0,1785.1893310546875,1.0,279.1566772460937,283.29278564453125,299.464599609375,303.7470397949219,293.1499938964844,293.1499938964844,278.8500061035156,37937.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364562392234802,1.0,0.0,0.0,3.798884630203247,3.79891037940979,9.629538908484392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.3681640625,0.0,1720.2919921875,1895.4371337890625,0.0,2808.624267578125,0.9399385452270508,1.0,0.0,3.0,1.0,0.0
17754180,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.80512535572052,0.3245127201080322,0.2947233617305755,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8800051212310791,0.4293393790721893,0.4086854457855224,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8616994023323059,0.4027734696865082,0.2835409343242645,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8529060482978821,0.3902752995491028,0.3720542788505554,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6931584477424622,0.2046811282634735,0.9365485906600952,284.89501953125,284.95001220703125,299.4075927734375,296.47467041015625,298.1383056640625,297.17205810546875,284.8973388671875,1.0,0.534252405166626,0.6478208899497986,0.6478208899497986,1.0,1.0,-2.7560062408447266,1.1875770092010498,1.5684292316436768,0.5652312636375427,0.8470550775527954,0.8470550775527954,0.0,129.7495880126953,171.0,65999.8125,0.0,1869.8846435546875,1.0,278.8575744628906,283.27056884765625,299.47857666015625,303.7865600585937,293.1499938964844,293.1499938964844,279.1499938964844,40467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396097421646118,1.0,0.0,0.0,3.5736160278320312,3.5736401081085205,8.521362815372413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.3349609375,0.0,1482.56640625,1895.4371337890625,0.0,2838.0693359375,0.8927696943283081,1.0,0.0,3.0,1.0,0.0
17754240,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.80512535572052,0.3245127201080322,0.2947233617305755,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8800051212310791,0.4293393790721893,0.4086854457855224,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8616994023323059,0.4027734696865082,0.2835409343242645,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8529060482978821,0.3902752995491028,0.3720542788505554,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6931584477424622,0.2046811282634735,0.9365485906600952,284.89501953125,284.95001220703125,299.4075927734375,296.47467041015625,298.1383056640625,297.17205810546875,284.8973388671875,1.0,0.534252405166626,0.6478208899497986,0.6478208899497986,1.0,1.0,-2.7560062408447266,1.1875770092010498,1.5684292316436768,0.5652312636375427,0.8470550775527954,0.8470550775527954,0.0,129.7495880126953,171.0,65999.8125,0.0,1869.8846435546875,1.0,278.8575744628906,283.27056884765625,299.47857666015625,303.7865600585937,293.1499938964844,293.1499938964844,279.1499938964844,40467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396097421646118,1.0,0.0,0.0,3.5736160278320312,3.5736401081085205,8.521362815372413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.3349609375,0.0,1482.56640625,1895.4371337890625,0.0,2838.0693359375,0.8927696943283081,1.0,0.0,3.0,1.0,0.0
17754300,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7940352559089661,0.3247855901718139,0.2950552999973297,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8683018684387207,0.4300652146339416,0.4094794690608978,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8504244685173035,0.4031814038753509,0.2838970422744751,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8420815467834473,0.3908057510852813,0.3726881444454193,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6832603812217712,0.2047003507614135,0.9376882314682008,285.0230407714844,284.95001220703125,299.4358215332031,296.4891357421875,298.15057373046875,297.1729431152344,285.0260925292969,1.0,0.5401421785354614,0.6468228101730347,0.6468228101730347,1.0,1.0,-2.759913444519043,1.1887059211730957,1.5712075233459473,0.5654606223106384,0.934638261795044,0.934638261795044,0.0,138.14198303222656,171.0,65418.55078125,0.0,1915.4263916015625,1.0,279.099853515625,283.4075927734375,299.4474182128906,303.59307861328125,293.1499938964844,293.1499938964844,279.1499938964844,34556.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832831621170044,1.0,0.0,0.0,3.625043630599976,3.625067234039306,8.768388397584204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.0087890625,0.0,1494.8564453125,1895.4371337890625,0.0,2774.82080078125,0.900796115398407,1.0,0.0,3.0,1.0,0.0
17754360,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7844114303588867,0.3251579403877258,0.2956963777542114,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8582723736763,0.4309170544147491,0.4105847179889679,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8408148288726807,0.403704285621643,0.2844924628734588,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8328120112419128,0.3914459645748138,0.3735989332199096,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6746518015861511,0.2047930359840393,0.9395602941513062,285.011474609375,284.95001220703125,299.4639892578125,296.5035400390625,298.16357421875,297.175048828125,285.01007080078125,1.0,0.5462108850479126,0.6458342671394348,0.6458342671394348,1.0,1.0,-2.766070604324341,1.190873384475708,1.5751971006393433,0.5662764310836792,0.95022314786911,0.95022314786911,0.0,146.4716033935547,159.0,65709.4453125,0.0,1964.3568115234373,1.0,279.1424255371094,283.39068603515625,299.4780578613281,303.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,33384.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308947682380676,1.0,0.0,0.0,3.698218822479248,3.698242902755737,9.125959081757172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.796875,0.0,1567.6510009765625,1895.4371337890625,0.0,2756.77685546875,0.9141331315040588,1.0,0.0,3.0,1.0,0.0
17754420,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7783761620521545,0.3248255848884582,0.2958378493785858,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8526154160499573,0.4316997230052948,0.4117511808872223,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8350584506988525,0.4037213325500488,0.2848404347896576,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8274104595184326,0.3918681144714355,0.3744135200977325,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6692654490470886,0.2045178115367889,0.9398640990257264,284.9136047363281,284.95001220703125,299.5201416015625,296.5321044921875,298.18463134765625,297.17138671875,284.9157409667969,1.0,0.5492771863937378,0.6438573002815247,0.6438573002815247,1.0,1.0,-2.769417762756348,1.1909795999526978,1.57843816280365,0.5659033060073853,0.8654488325119019,0.8654488325119019,0.0,151.88084411621094,147.0,66387.8984375,0.0,1995.200927734375,1.0,278.8573608398437,283.2787780761719,299.5447998046875,303.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,38445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371327519416809,1.0,0.0,0.0,3.5879106521606445,3.5879344940185547,8.589670983383257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.328125,0.0,1483.165283203125,1895.4371337890625,0.0,2814.9384765625,0.8938406109809875,1.0,0.0,3.0,1.0,0.0
17754480,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7783761620521545,0.3248255848884582,0.2958378493785858,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8526154160499573,0.4316997230052948,0.4117511808872223,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8350584506988525,0.4037213325500488,0.2848404347896576,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8274104595184326,0.3918681144714355,0.3744135200977325,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.6692654490470886,0.2045178115367889,0.9398640990257264,284.9136047363281,284.95001220703125,299.5201416015625,296.5321044921875,298.18463134765625,297.17138671875,284.9157409667969,1.0,0.5492771863937378,0.6438573002815247,0.6438573002815247,1.0,1.0,-2.769417762756348,1.1909795999526978,1.57843816280365,0.5659033060073853,0.8654488325119019,0.8654488325119019,0.0,151.88084411621094,147.0,66387.8984375,0.0,1995.200927734375,1.0,278.8573608398437,283.2787780761719,299.5447998046875,303.87115478515625,293.1499938964844,293.1499938964844,279.1499938964844,38445.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371327519416809,1.0,0.0,0.0,3.5879106521606445,3.5879344940185547,8.589670983383257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.328125,0.0,1483.165283203125,1895.4371337890625,0.0,2814.9384765625,0.8938406109809875,1.0,0.0,3.0,1.0,0.0
17754540,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7814354300498962,0.3254037797451019,0.2960202395915985,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8564152121543884,0.4332602620124817,0.4128923416137695,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8382323384284973,0.4045867323875427,0.2851885855197906,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8307310938835144,0.3929912149906158,0.3751627206802368,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6717064380645752,0.2046512812376022,0.9393758177757264,285.0136108398437,284.95001220703125,299.57598876953125,296.560302734375,298.20928955078125,297.1744079589844,285.0111999511719,1.0,0.5478265285491943,0.6418802738189697,0.6418802738189697,1.0,1.0,-2.771735906600952,1.1906143426895142,1.5811214447021484,0.5650792717933655,0.9643996357917786,0.9643996357917786,0.0,149.4504852294922,135.0,66034.1640625,0.0,1987.427001953125,1.0,279.142822265625,283.3841552734375,299.5417785644531,303.7727966308594,293.1499938964844,293.1499938964844,278.8500061035156,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300696015357971,1.0,0.0,0.0,3.7236406803131104,3.7236649990081774,9.251855317415902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.18359375,0.0,1593.3798828125,1895.4371337890625,0.0,2749.093505859375,0.9193938970565796,1.0,0.0,3.0,1.0,0.0
17754600,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7814354300498962,0.3254037797451019,0.2960202395915985,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8564152121543884,0.4332602620124817,0.4128923416137695,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8382323384284973,0.4045867323875427,0.2851885855197906,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8307310938835144,0.3929912149906158,0.3751627206802368,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6717064380645752,0.2046512812376022,0.9393758177757264,285.0136108398437,284.95001220703125,299.57598876953125,296.560302734375,298.20928955078125,297.1744079589844,285.0111999511719,1.0,0.5478265285491943,0.6418802738189697,0.6418802738189697,1.0,1.0,-2.771735906600952,1.1906143426895142,1.5811214447021484,0.5650792717933655,0.9643996357917786,0.9643996357917786,0.0,149.4504852294922,135.0,66034.1640625,0.0,1987.427001953125,1.0,279.142822265625,283.3841552734375,299.5417785644531,303.7727966308594,293.1499938964844,293.1499938964844,278.8500061035156,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300696015357971,1.0,0.0,0.0,3.7236406803131104,3.7236649990081774,9.251855317415902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.18359375,0.0,1593.3798828125,1895.4371337890625,0.0,2749.093505859375,0.9193938970565796,1.0,0.0,3.0,1.0,0.0
17754660,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7886174321174622,0.325112521648407,0.2957577407360077,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647584915161133,0.4340714812278747,0.4136258661746979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8456035256385803,0.404617428779602,0.2852054536342621,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8381824493408203,0.3934272527694702,0.3755319118499756,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.677920401096344,0.2044722586870193,0.9379206895828248,284.9046936035156,284.95001220703125,299.63153076171875,296.5881042480469,298.23016357421875,297.1713256835937,284.9071655273437,1.0,0.543703019618988,0.6399334669113159,0.6399334669113159,1.0,1.0,-2.771024465560913,1.1888186931610107,1.582205891609192,0.563633382320404,0.8686536550521851,0.8686536550521851,0.0,143.2919464111328,123.0,66648.59375,0.0,1957.198486328125,1.0,278.8571472167969,283.2647399902344,299.602294921875,303.9491577148437,293.1499938964844,293.1499938964844,279.1499938964844,38560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365479111671448,1.0,0.0,0.0,3.612714052200317,3.612738132476807,8.708843211024941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.388671875,0.0,1511.04541015625,1895.4371337890625,0.0,2809.47998046875,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
17754720,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7886174321174622,0.325112521648407,0.2957577407360077,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647584915161133,0.4340714812278747,0.4136258661746979,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8456035256385803,0.404617428779602,0.2852054536342621,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8381824493408203,0.3934272527694702,0.3755319118499756,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.677920401096344,0.2044722586870193,0.9379206895828248,284.9046936035156,284.95001220703125,299.63153076171875,296.5881042480469,298.23016357421875,297.1713256835937,284.9071655273437,1.0,0.543703019618988,0.6399334669113159,0.6399334669113159,1.0,1.0,-2.771024465560913,1.1888186931610107,1.582205891609192,0.563633382320404,0.8686536550521851,0.8686536550521851,0.0,143.2919464111328,123.0,66648.59375,0.0,1957.198486328125,1.0,278.8571472167969,283.2647399902344,299.602294921875,303.9491577148437,293.1499938964844,293.1499938964844,279.1499938964844,38560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365479111671448,1.0,0.0,0.0,3.612714052200317,3.612738132476807,8.708843211024941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.388671875,0.0,1511.04541015625,1895.4371337890625,0.0,2809.47998046875,0.8993474245071411,1.0,0.0,3.0,1.0,0.0
17754780,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8004450798034668,0.3258036375045776,0.2957820296287536,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8781348466873169,0.4357399046421051,0.4145944714546203,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8577282428741455,0.405574083328247,0.2854139804840088,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8501964807510376,0.39463010430336,0.376083493232727,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6881431341171265,0.2047355026006698,0.936766505241394,285.01031494140625,284.95001220703125,299.68670654296875,296.61553955078125,298.2550048828125,297.17547607421875,285.0080261230469,1.0,0.5380531549453735,0.6379866600036621,0.6379866600036621,1.0,1.0,-2.771737575531006,1.1876912117004397,1.584046483039856,0.562348484992981,0.9676260948181152,0.9676260948181152,0.0,134.34742736816406,111.0,66230.3125,0.0,1916.0684814453125,1.0,279.1430053710937,283.37615966796875,299.5964050292969,303.8418273925781,293.1499938964844,293.1499938964844,278.8500061035156,33097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293009996414185,1.0,0.0,0.0,3.7417197227478014,3.741744041442871,9.34191234591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9296875,0.0,1615.361572265625,1895.4371337890625,0.0,2741.939208984375,0.923576295375824,1.0,0.0,3.0,1.0,0.0
