time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754840,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8004450798034668,0.3258036375045776,0.2957820296287536,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8781348466873169,0.4357399046421051,0.4145944714546203,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8577282428741455,0.405574083328247,0.2854139804840088,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8501964807510376,0.39463010430336,0.376083493232727,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6881431341171265,0.2047355026006698,0.936766505241394,285.01031494140625,284.95001220703125,299.68670654296875,296.61553955078125,298.2550048828125,297.17547607421875,285.0080261230469,1.0,0.5380531549453735,0.6379866600036621,0.6379866600036621,1.0,1.0,-2.771737575531006,1.1876912117004397,1.584046483039856,0.562348484992981,0.9676260948181152,0.9676260948181152,0.0,134.34742736816406,111.0,66230.3125,0.0,1916.0684814453125,1.0,279.1430053710937,283.37615966796875,299.5964050292969,303.8418273925781,293.1499938964844,293.1499938964844,278.8500061035156,33097.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293009996414185,1.0,0.0,0.0,3.7417197227478014,3.741744041442871,9.34191234591708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.9296875,0.0,1615.361572265625,1895.4371337890625,0.0,2741.939208984375,0.923576295375824,1.0,0.0,3.0,1.0,0.0
17754900,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8075971007347107,0.3257871866226196,0.2958122193813324,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8863202929496765,0.4362807869911194,0.4151112139225006,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8652434349060059,0.4057150185108185,0.2855382263660431,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8576297163963318,0.3949612379074096,0.3763906955718994,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6944308280944824,0.2047517597675323,0.9363616704940796,284.8704833984375,284.95001220703125,299.71417236328125,296.62908935546875,298.2659912109375,297.1752319335937,284.8660583496094,1.0,0.5349175930023193,0.6370132565498352,0.6370132565498352,1.0,1.0,-2.7724318504333496,1.1872601509094238,1.5851716995239258,0.5618599057197571,0.8724696636199951,0.8724696636199951,0.0,129.3590545654297,111.0,67104.09375,0.0,1893.577392578125,1.0,278.8956604003906,283.22021484375,299.65728759765625,304.0791931152344,293.1499938964844,293.1499938964844,278.8500061035156,37291.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347643613815308,1.0,0.0,0.0,3.7137551307678223,3.713779926300049,9.202796604768082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.7294921875,0.0,1615.0966796875,1895.4371337890625,0.0,2792.84033203125,0.9182224869728088,1.0,0.0,3.0,1.0,0.0
17754960,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8143357634544373,0.3256117403507232,0.295479267835617,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8945657014846802,0.4367032051086426,0.4153112471103668,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8728142380714417,0.4056907594203949,0.2853888571262359,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8651723861694336,0.3951416313648224,0.3763850629329681,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7006925344467163,0.2046855241060257,0.9352023005485536,284.90216064453125,284.95001220703125,299.7415466308594,296.6425170898437,298.27606201171875,297.1734924316406,284.9047241210937,1.0,0.5315039157867432,0.636106550693512,0.636106550693512,1.0,1.0,-2.7706942558288574,1.185749053955078,1.5849453210830688,0.5608000755310059,0.8705076575279236,0.8705076575279236,0.0,124.43562316894533,99.0,66829.4375,0.0,1867.61181640625,1.0,278.8572998046875,283.2577209472656,299.6558532714844,304.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,38652.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355823755264282,1.0,0.0,0.0,3.628312349319458,3.6283364295959473,8.784207921053167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4443359375,0.0,1528.9056396484375,1895.4371337890625,0.0,2800.470458984375,0.9028241038322448,1.0,0.0,3.0,1.0,0.0
17755020,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8231360912322998,0.3259629011154175,0.2953216135501861,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9056645035743712,0.4376876652240753,0.4157567918300628,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8831213116645813,0.4061834812164306,0.2853729128837585,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8754136562347412,0.3957737982273102,0.3765358626842499,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7090443968772888,0.2048516869544983,0.9342682361602784,285.02947998046875,284.95001220703125,299.7720642089844,296.6574401855469,298.28973388671875,297.1756896972656,285.0299987792969,1.0,0.5275441408157349,0.6350910663604736,0.6350910663604736,1.0,1.0,-2.7700743675231934,1.1846840381622314,1.5853902101516724,0.5598476529121399,0.9625214338302612,0.9625214338302612,0.0,118.43489837646484,99.0,66207.5625,0.0,1838.3170166015625,1.0,279.11151123046875,283.3931579589844,299.6244812011719,303.8301086425781,293.1499938964844,293.1499938964844,279.1499938964844,33544.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293470144271851,1.0,0.0,0.0,3.694044351577759,3.694068431854248,9.105368121709034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6513671875,0.0,1564.1275634765625,1895.4371337890625,0.0,2742.367919921875,0.914865255355835,1.0,0.0,3.0,1.0,0.0
17755080,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8314453363418579,0.3263445496559143,0.2954715192317962,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9169442057609558,0.4385817646980285,0.4163817167282104,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8930012583732605,0.4066816568374634,0.2855662703514099,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8852227330207825,0.3963734209537506,0.3768886625766754,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7165813446044922,0.2050601691007614,0.9341662526130676,285.0110778808594,284.95001220703125,299.7959899902344,296.6690673828125,298.3011169433594,297.1785888671875,285.00885009765625,1.0,0.5244345664978027,0.6342931985855103,0.6342931985855103,1.0,1.0,-2.771538019180298,1.1847412586212158,1.5867966413497925,0.5595912933349609,0.9713521599769592,0.9713521599769592,0.0,113.35446166992188,87.0,66399.6484375,0.0,1816.567138671875,1.0,279.1430969238281,283.372314453125,299.64971923828125,303.90679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33141.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283001780509949,1.0,0.0,0.0,3.754744529724121,3.754769086837769,9.407062862010208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.0107421875,0.0,1630.8524169921875,1895.4371337890625,0.0,2732.627685546875,0.926553189754486,1.0,0.0,3.0,1.0,0.0
17755140,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8515198230743408,0.3261685669422149,0.2951410412788391,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9451883435249328,0.4397262334823608,0.4172373116016388,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9177355766296388,0.4068109691143036,0.2855162620544433,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9092440605163574,0.3968896567821502,0.3771502673625946,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7335505485534668,0.2050981521606445,0.932802438735962,284.901611328125,284.95001220703125,299.8500061035156,296.6951599121094,298.32208251953125,297.17724609375,284.904296875,1.0,0.5170369148254395,0.6324797868728638,0.6324797868728638,1.0,1.0,-2.770791292190552,1.1829513311386108,1.5878398418426514,0.5581174492835999,0.8733643293380737,0.8733643293380737,0.0,102.23812866210938,75.0,67013.5625,0.0,1762.9102783203125,1.0,278.85693359375,283.25244140625,299.7085876464844,304.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38664.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346062898635864,1.0,0.0,0.0,3.6421732902526855,3.642197847366333,8.851451980262937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9833984375,0.0,1544.37255859375,1895.4371337890625,0.0,2791.3662109375,0.9059517979621888,1.0,0.0,3.0,1.0,0.0
17755200,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8515198230743408,0.3261685669422149,0.2951410412788391,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9451883435249328,0.4397262334823608,0.4172373116016388,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9177355766296388,0.4068109691143036,0.2855162620544433,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9092440605163574,0.3968896567821502,0.3771502673625946,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7335505485534668,0.2050981521606445,0.932802438735962,284.901611328125,284.95001220703125,299.8500061035156,296.6951599121094,298.32208251953125,297.17724609375,284.904296875,1.0,0.5170369148254395,0.6324797868728638,0.6324797868728638,1.0,1.0,-2.770791292190552,1.1829513311386108,1.5878398418426514,0.5581174492835999,0.8733643293380737,0.8733643293380737,0.0,102.23812866210938,75.0,67013.5625,0.0,1762.9102783203125,1.0,278.85693359375,283.25244140625,299.7085876464844,304.08074951171875,293.1499938964844,293.1499938964844,279.1499938964844,38664.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346062898635864,1.0,0.0,0.0,3.6421732902526855,3.642197847366333,8.851451980262937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9833984375,0.0,1544.37255859375,1895.4371337890625,0.0,2791.3662109375,0.9059517979621888,1.0,0.0,3.0,1.0,0.0
17755260,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8714398145675659,0.3248721659183502,0.29376220703125,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9701343178749084,0.4395603537559509,0.4169090390205383,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9434769749641418,0.4057317078113556,0.2846135795116424,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9347771406173706,0.3959707021713257,0.3761404156684875,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7487577199935913,0.2031857818365097,0.9242743849754332,284.9970397949219,284.95001220703125,299.9037780761719,296.720947265625,298.3341369628906,297.1614074707031,284.994140625,1.0,0.5085398554801941,0.6307118535041809,0.6307118535041809,1.0,1.0,-2.7562029361724854,1.1747726202011108,1.5814303159713743,0.5533687472343445,0.9614848494529724,0.9614848494529724,0.0,92.40768432617188,63.0,66221.0,0.0,1694.7578125,1.0,279.1431579589844,283.3591003417969,299.6995849609375,303.955322265625,293.1499938964844,293.1499938964844,278.8500061035156,33574.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827024519443512,1.0,0.0,0.0,3.756685256958008,3.7567098140716553,9.416790476279856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3583984375,0.0,1636.4510498046875,1895.4371337890625,0.0,2720.7646484375,0.927186906337738,1.0,0.0,3.0,1.0,0.0
17755320,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8714398145675659,0.3248721659183502,0.29376220703125,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9701343178749084,0.4395603537559509,0.4169090390205383,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9434769749641418,0.4057317078113556,0.2846135795116424,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9347771406173706,0.3959707021713257,0.3761404156684875,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7487577199935913,0.2031857818365097,0.9242743849754332,284.9970397949219,284.95001220703125,299.9037780761719,296.720947265625,298.3341369628906,297.1614074707031,284.994140625,1.0,0.5085398554801941,0.6307118535041809,0.6307118535041809,1.0,1.0,-2.7562029361724854,1.1747726202011108,1.5814303159713743,0.5533687472343445,0.9614848494529724,0.9614848494529724,0.0,92.40768432617188,63.0,66221.0,0.0,1694.7578125,1.0,279.1431579589844,283.3591003417969,299.6995849609375,303.955322265625,293.1499938964844,293.1499938964844,278.8500061035156,33574.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827024519443512,1.0,0.0,0.0,3.756685256958008,3.7567098140716553,9.416790476279856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3583984375,0.0,1636.4510498046875,1895.4371337890625,0.0,2720.7646484375,0.927186906337738,1.0,0.0,3.0,1.0,0.0
17755380,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8992505073547363,0.3237540423870086,0.2924171984195709,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9969138503074646,0.4395804405212402,0.4165530502796173,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9747035503387452,0.4048212766647339,0.2837132513523102,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9672790765762328,0.39530149102211,0.3751231431961059,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7705159783363342,0.2017578780651092,0.9156531691551208,284.8944702148437,284.95001220703125,299.9574890136719,296.7465515136719,298.3486328125,297.1500244140625,284.8970947265625,1.0,0.4993911385536194,0.628943920135498,0.628943920135498,1.0,1.0,-2.741488456726074,1.1665525436401367,1.5749359130859375,0.548438310623169,0.8592242002487183,0.8592242002487183,0.0,81.72579956054688,81.0,66350.6640625,0.0,1623.1446533203125,1.0,278.8570861816406,283.2538757324219,299.75250244140625,304.08935546875,293.1499938964844,293.1499938964844,279.1499938964844,39468.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318033218383789,1.0,0.0,0.0,3.6050658226013184,3.6050901412963854,8.672008675603138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1845703125,0.0,1509.3809814453125,1895.4371337890625,0.0,2765.239013671875,0.8984493613243103,1.0,0.0,3.0,1.0,0.0
17755440,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8992505073547363,0.3237540423870086,0.2924171984195709,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9969138503074646,0.4395804405212402,0.4165530502796173,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9747035503387452,0.4048212766647339,0.2837132513523102,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9672790765762328,0.39530149102211,0.3751231431961059,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7705159783363342,0.2017578780651092,0.9156531691551208,284.8944702148437,284.95001220703125,299.9574890136719,296.7465515136719,298.3486328125,297.1500244140625,284.8970947265625,1.0,0.4993911385536194,0.628943920135498,0.628943920135498,1.0,1.0,-2.741488456726074,1.1665525436401367,1.5749359130859375,0.548438310623169,0.8592242002487183,0.8592242002487183,0.0,81.72579956054688,81.0,66350.6640625,0.0,1623.1446533203125,1.0,278.8570861816406,283.2538757324219,299.75250244140625,304.08935546875,293.1499938964844,293.1499938964844,279.1499938964844,39468.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318033218383789,1.0,0.0,0.0,3.6050658226013184,3.6050901412963854,8.672008675603138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1845703125,0.0,1509.3809814453125,1895.4371337890625,0.0,2765.239013671875,0.8984493613243103,1.0,0.0,3.0,1.0,0.0
17755500,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9023848176002502,0.3237839937210083,0.2921397089958191,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,0.4401631355285644,0.4162635505199432,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9778757095336914,0.4049394130706787,0.2835625112056732,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9706937074661256,0.3954695463180542,0.3750016987323761,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.772676944732666,0.2014018446207046,0.9131262302398682,285.0169677734375,284.95001220703125,299.9843139648437,296.7593078613281,298.3591003417969,297.1497497558594,285.0201416015625,1.0,0.4986323118209839,0.6280599236488342,0.6280599236488342,1.0,1.0,-2.737446546554565,1.1639925241470337,1.5734539031982422,0.546636164188385,0.9421387910842896,0.9421387910842896,0.0,80.53080749511719,81.0,65594.1484375,0.0,1611.718505859375,1.0,279.10107421875,283.3886108398437,299.7193908691406,303.8856506347656,293.1499938964844,293.1499938964844,279.1499938964844,34435.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252349495887756,1.0,0.0,0.0,3.6516711711883545,3.6516950130462646,8.897676480046357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.1953125,0.0,1523.3154296875,1895.4371337890625,0.0,2704.1337890625,0.9064962267875672,1.0,0.0,3.0,1.0,0.0
17755560,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8999021649360657,0.3239968121051788,0.292328268289566,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9980435967445374,0.440933883190155,0.4175032079219818,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9755027294158936,0.4052600264549255,0.2837753891944885,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9682241678237916,0.3958330452442169,0.3753254413604736,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7701496481895447,0.2012100666761398,0.912156581878662,285.0027770996094,284.95001220703125,300.0111389160156,296.77203369140625,298.3712158203125,297.15185546875,285.0010681152344,1.0,0.499576598405838,0.6273799538612366,0.6273799538612366,1.0,1.0,-2.7386553287506104,1.1639997959136963,1.5746554136276243,0.5462894439697266,0.953649401664734,0.953649401664734,0.0,81.38397216796875,99.0,65773.0078125,0.0,1617.4422607421875,1.0,279.1426086425781,283.3702087402344,299.7462463378906,303.96539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33505.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231518268585205,1.0,0.0,0.0,3.7200660705566406,3.720090389251709,9.234100843968918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.541015625,0.0,1593.5047607421875,1895.4371337890625,0.0,2684.793212890625,0.9191107749938964,1.0,0.0,3.0,1.0,0.0
17755620,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8778762817382812,0.3234208822250366,0.2923150062561035,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9794968366622924,0.4415826499462127,0.4186097383499145,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9520758390426636,0.4049731194972992,0.2839539647102356,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9440298676490784,0.3958009481430053,0.3757696151733398,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7516378164291382,0.2005058228969574,0.910760223865509,284.9073486328125,284.95001220703125,300.064697265625,296.7973937988281,298.3908386230469,297.1482849121094,284.90985107421875,1.0,0.5048303604125977,0.6260200142860413,0.6260200142860413,1.0,1.0,-2.7390151023864746,1.163049817085266,1.575965404510498,0.5452627539634705,0.8643109202384949,0.8643109202384949,0.0,88.77267456054688,117.0,66313.7265625,0.0,1652.4852294921875,1.0,278.85723876953125,283.2637634277344,299.8070373535156,304.1341857910156,293.1499938964844,293.1499938964844,279.1499938964844,38762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287128210067749,1.0,0.0,0.0,3.595632791519165,3.5956568717956543,8.62668571244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7509765625,0.0,1493.8802490234375,1895.4371337890625,0.0,2736.466552734375,0.8958431482315063,1.0,0.0,3.0,1.0,0.0
17755680,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8778762817382812,0.3234208822250366,0.2923150062561035,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9794968366622924,0.4415826499462127,0.4186097383499145,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9520758390426636,0.4049731194972992,0.2839539647102356,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9440298676490784,0.3958009481430053,0.3757696151733398,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7516378164291382,0.2005058228969574,0.910760223865509,284.9073486328125,284.95001220703125,300.064697265625,296.7973937988281,298.3908386230469,297.1482849121094,284.90985107421875,1.0,0.5048303604125977,0.6260200142860413,0.6260200142860413,1.0,1.0,-2.7390151023864746,1.163049817085266,1.575965404510498,0.5452627539634705,0.8643109202384949,0.8643109202384949,0.0,88.77267456054688,117.0,66313.7265625,0.0,1652.4852294921875,1.0,278.85723876953125,283.2637634277344,299.8070373535156,304.1341857910156,293.1499938964844,293.1499938964844,279.1499938964844,38762.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287128210067749,1.0,0.0,0.0,3.595632791519165,3.5956568717956543,8.62668571244285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.7509765625,0.0,1493.8802490234375,1895.4371337890625,0.0,2736.466552734375,0.8958431482315063,1.0,0.0,3.0,1.0,0.0
17755740,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8516150712966919,0.3237038552761078,0.2927673459053039,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9506680965423584,0.4430662989616394,0.4202201068401336,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9194565415382384,0.4055434763431549,0.2845023274421692,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9116426706314088,0.3964881896972656,0.3766547441482544,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7301143407821655,0.2002196013927459,0.9109976291656494,285.01336669921875,284.95001220703125,300.11822509765625,296.8226013183594,298.4149780273437,297.1522827148437,285.0111389160156,1.0,0.5131598114967346,0.624660074710846,0.624660074710846,1.0,1.0,-2.743494033813477,1.1640130281448364,1.57948100566864,0.5450536012649536,0.965251922607422,0.965251922607422,0.0,100.1190185546875,135.0,65970.71875,0.0,1712.1103515625,1.0,279.14288330078125,283.373779296875,299.80279541015625,304.03271484375,293.1499938964844,293.1499938964844,278.8500061035156,33017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213551044464111,1.0,0.0,0.0,3.72903037071228,3.7290546894073486,9.278657557842962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.0859375,0.0,1600.0882568359375,1895.4371337890625,0.0,2668.1279296875,0.9206674695014954,1.0,0.0,3.0,1.0,0.0
17755800,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8516150712966919,0.3237038552761078,0.2927673459053039,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9506680965423584,0.4430662989616394,0.4202201068401336,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9194565415382384,0.4055434763431549,0.2845023274421692,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9116426706314088,0.3964881896972656,0.3766547441482544,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7301143407821655,0.2002196013927459,0.9109976291656494,285.01336669921875,284.95001220703125,300.11822509765625,296.8226013183594,298.4149780273437,297.1522827148437,285.0111389160156,1.0,0.5131598114967346,0.624660074710846,0.624660074710846,1.0,1.0,-2.743494033813477,1.1640130281448364,1.57948100566864,0.5450536012649536,0.965251922607422,0.965251922607422,0.0,100.1190185546875,135.0,65970.71875,0.0,1712.1103515625,1.0,279.14288330078125,283.373779296875,299.80279541015625,304.03271484375,293.1499938964844,293.1499938964844,278.8500061035156,33017.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213551044464111,1.0,0.0,0.0,3.72903037071228,3.7290546894073486,9.278657557842962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.0859375,0.0,1600.0882568359375,1895.4371337890625,0.0,2668.1279296875,0.9206674695014954,1.0,0.0,3.0,1.0,0.0
17755860,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8257353901863098,0.3230048716068268,0.2929370403289795,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9165855646133424,0.4437230825424194,0.4216378927230835,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8881150484085083,0.4051986932754516,0.2848730385303497,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815172910690308,0.3964075446128845,0.3773706257343292,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7073988318443298,0.1995589733123779,0.9113101363182068,284.9062194824219,284.95001220703125,300.1717224121094,296.8476867675781,298.4342041015625,297.14862060546875,284.9088439941406,1.0,0.5232377648353577,0.6229204535484314,0.6229204535484314,1.0,1.0,-2.747089147567749,1.1642205715179443,1.582868576049805,0.5444318652153015,0.8712731599807739,0.8712731599807739,0.0,114.61239624023438,153.0,66655.640625,0.0,1785.330078125,1.0,278.8570861816406,283.2548828125,299.8621520996094,304.2119140625,293.1499938964844,293.1499938964844,279.1499938964844,38487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279076814651489,1.0,0.0,0.0,3.621070146560669,3.621094465255737,8.749176458877628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3857421875,0.0,1519.685302734375,1895.4371337890625,0.0,2728.97705078125,0.9011661410331726,1.0,0.0,3.0,1.0,0.0
17755920,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8257353901863098,0.3230048716068268,0.2929370403289795,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9165855646133424,0.4437230825424194,0.4216378927230835,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8881150484085083,0.4051986932754516,0.2848730385303497,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815172910690308,0.3964075446128845,0.3773706257343292,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7073988318443298,0.1995589733123779,0.9113101363182068,284.9062194824219,284.95001220703125,300.1717224121094,296.8476867675781,298.4342041015625,297.14862060546875,284.9088439941406,1.0,0.5232377648353577,0.6229204535484314,0.6229204535484314,1.0,1.0,-2.747089147567749,1.1642205715179443,1.582868576049805,0.5444318652153015,0.8712731599807739,0.8712731599807739,0.0,114.61239624023438,153.0,66655.640625,0.0,1785.330078125,1.0,278.8570861816406,283.2548828125,299.8621520996094,304.2119140625,293.1499938964844,293.1499938964844,279.1499938964844,38487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279076814651489,1.0,0.0,0.0,3.621070146560669,3.621094465255737,8.749176458877628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.3857421875,0.0,1519.685302734375,1895.4371337890625,0.0,2728.97705078125,0.9011661410331726,1.0,0.0,3.0,1.0,0.0
17755980,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8028339743614197,0.3231535851955414,0.2934282422065735,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8895071148872375,0.4451909363269806,0.4233939945697784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8625314831733704,0.4056855738162994,0.2854878902435303,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8564746379852295,0.3969943225383758,0.3783383071422577,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.685738742351532,0.1992394030094146,0.9122591018676758,285.0158386230469,284.95001220703125,300.22515869140625,296.8726501464844,298.4576416015625,297.1522216796875,285.0136108398437,1.0,0.5342729091644287,0.6211808919906616,0.6211808919906616,1.0,1.0,-2.7528250217437744,1.1654072999954224,1.5874178409576416,0.544126033782959,0.9753020405769348,0.9753020405769348,0.0,130.39614868164062,171.0,66325.875,0.0,1868.1021728515625,1.0,279.14306640625,283.36798095703125,299.8551940917969,304.1087951660156,293.1499938964844,293.1499938964844,278.8500061035156,32957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210057020187378,1.0,0.0,0.0,3.7545106410980233,3.75453519821167,9.405891887581674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.9931640625,0.0,1629.1654052734375,1895.4371337890625,0.0,2664.888916015625,0.9263888001441956,1.0,0.0,3.0,1.0,0.0
17756040,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8028339743614197,0.3231535851955414,0.2934282422065735,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8895071148872375,0.4451909363269806,0.4233939945697784,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8625314831733704,0.4056855738162994,0.2854878902435303,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8564746379852295,0.3969943225383758,0.3783383071422577,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.685738742351532,0.1992394030094146,0.9122591018676758,285.0158386230469,284.95001220703125,300.22515869140625,296.8726501464844,298.4576416015625,297.1522216796875,285.0136108398437,1.0,0.5342729091644287,0.6211808919906616,0.6211808919906616,1.0,1.0,-2.7528250217437744,1.1654072999954224,1.5874178409576416,0.544126033782959,0.9753020405769348,0.9753020405769348,0.0,130.39614868164062,171.0,66325.875,0.0,1868.1021728515625,1.0,279.14306640625,283.36798095703125,299.8551940917969,304.1087951660156,293.1499938964844,293.1499938964844,278.8500061035156,32957.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210057020187378,1.0,0.0,0.0,3.7545106410980233,3.75453519821167,9.405891887581674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.9931640625,0.0,1629.1654052734375,1895.4371337890625,0.0,2664.888916015625,0.9263888001441956,1.0,0.0,3.0,1.0,0.0
17756100,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7918024659156799,0.3228114545345306,0.2936802208423614,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8777484893798828,0.44560706615448,0.424328863620758,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8513049483299255,0.4055492281913757,0.2858164310455322,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8455262780189514,0.396962434053421,0.3788458704948425,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6759548783302307,0.1989346742630005,0.912939727306366,284.8744506835937,284.95001220703125,300.2518615722656,296.88507080078125,298.46759033203125,297.1510925292969,284.8695678710937,1.0,0.5400357246398926,0.6203110814094543,0.6203110814094543,1.0,1.0,-2.756078720092773,1.1661546230316162,1.5899240970611572,0.5441323518753052,0.8808603882789612,0.8808603882789612,0.0,138.74822998046875,171.0,67275.9375,0.0,1912.3751220703125,1.0,278.8952941894531,283.2087707519531,299.91522216796875,304.35015869140625,293.1499938964844,293.1499938964844,278.8500061035156,36943.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266809582710266,1.0,0.0,0.0,3.73361611366272,3.733641147613525,9.301491559199347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.28125,0.0,1635.4190673828125,1895.4371337890625,0.0,2717.570556640625,0.922522783279419,1.0,0.0,3.0,1.0,0.0
17756160,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7807142734527588,0.3222770988941192,0.2935549318790436,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8662012815475464,0.4458635747432709,0.4249327778816223,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.840351402759552,0.4052222669124603,0.2858648598194122,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8348550200462341,0.396748811006546,0.3790245950222015,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6663267016410828,0.1985221058130264,0.912857174873352,284.9026184082031,284.95001220703125,300.2785339355469,296.8974609375,298.47637939453125,297.1481018066406,284.9053955078125,1.0,0.5457586050033569,0.6194104552268982,0.6194104552268982,1.0,1.0,-2.756829738616944,1.165724754333496,1.5911049842834473,0.5434841513633728,0.8770666122436523,0.8770666122436523,0.0,147.61801147460938,159.0,67052.8046875,0.0,1955.23974609375,1.0,278.8571472167969,283.242919921875,299.9130554199219,304.2897644042969,293.1499938964844,293.1499938964844,279.1499938964844,38457.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277402520179749,1.0,0.0,0.0,3.652411699295044,3.6524362564086914,8.901286037144018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5029296875,0.0,1554.2496337890625,1895.4371337890625,0.0,2727.419677734375,0.9079850316047668,1.0,0.0,3.0,1.0,0.0
17756220,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7754230499267578,0.3222570419311523,0.293433278799057,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8611221313476562,0.4467956721782684,0.4257252812385559,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8352773189544678,0.4054442048072815,0.2859450578689575,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8299044370651245,0.3969967663288116,0.3792070746421814,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6616020202636719,0.198264867067337,0.9119670987129213,285.0318298339844,284.95001220703125,300.31268310546875,296.9132995605469,298.49078369140625,297.1498718261719,285.0303039550781,1.0,0.5480080246925354,0.6182576417922974,0.6182576417922974,1.0,1.0,-2.756880760192871,1.164753556251526,1.5921272039413452,0.5423805713653564,0.9752402901649476,0.9752402901649476,0.0,152.12681579589844,159.0,66468.78125,0.0,1976.518310546875,1.0,279.1220092773437,283.3775939941406,299.8831481933594,304.11749267578125,293.1499938964844,293.1499938964844,279.1499938964844,33152.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213277459144592,1.0,0.0,0.0,3.733673334121704,3.733697652816773,9.30177634472784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.9326171875,0.0,1606.4742431640625,1895.4371337890625,0.0,2667.87451171875,0.9229394197463988,1.0,0.0,3.0,1.0,0.0
17756280,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.77492356300354,0.3223230540752411,0.2935215830802917,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.860889196395874,0.4473934471607208,0.4263144135475158,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8348516225814819,0.4056507349014282,0.2861082255840301,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8294879794120789,0.3972080051898956,0.3794296681880951,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6610181331634521,0.1981777548789978,0.9116339683532716,285.0134582519531,284.95001220703125,300.3318786621094,296.92218017578125,298.4993896484375,297.1517333984375,285.0110778808594,1.0,0.5483485460281372,0.6176091432571411,0.6176091432571411,1.0,1.0,-2.757758378982544,1.1645923852920532,1.5931658744812012,0.5419597625732422,0.980495810508728,0.980495810508728,0.0,152.67416381835938,147.0,66606.1328125,0.0,1980.4852294921875,1.0,279.1432800292969,283.35870361328125,299.9045715332031,304.17950439453125,293.1499938964844,293.1499938964844,278.8500061035156,33108.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208319544792175,1.0,0.0,0.0,3.7789485454559326,3.778973340988159,9.5287344947792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11147.45703125,0.0,1659.0162353515625,1895.4371337890625,0.0,2663.2783203125,0.9319983124732972,1.0,0.0,3.0,1.0,0.0
17756340,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7766370177268982,0.3215440511703491,0.2929812669754028,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8638641238212585,0.4481781125068664,0.4271954894065857,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8369137048721313,0.4052871465682983,0.2859745919704437,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8315941691398621,0.3969875276088714,0.3793547749519348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6622471213340759,0.1975516229867935,0.9089414477348328,284.89666748046875,284.95001220703125,300.3851928710937,296.94677734375,298.5182800292969,297.14874267578125,284.8995056152344,1.0,0.5464221835136414,0.6158078908920288,0.6158078908920288,1.0,1.0,-2.7546894550323486,1.161588430404663,1.5931010246276855,0.5395455360412598,0.876575767993927,0.876575767993927,0.0,150.60252380371094,135.0,67169.2421875,0.0,1965.893798828125,1.0,278.85675048828125,283.233154296875,299.96026611328125,304.3482360839844,293.1499938964844,293.1499938964844,279.1499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271484375,1.0,0.0,0.0,3.666239976882935,3.666264533996582,8.968814881882281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.517578125,0.0,1572.2120361328125,1895.4371337890625,0.0,2721.916748046875,0.91132652759552,1.0,0.0,3.0,1.0,0.0
17756400,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7766370177268982,0.3215440511703491,0.2929812669754028,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8638641238212585,0.4481781125068664,0.4271954894065857,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8369137048721313,0.4052871465682983,0.2859745919704437,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8315941691398621,0.3969875276088714,0.3793547749519348,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6622471213340759,0.1975516229867935,0.9089414477348328,284.89666748046875,284.95001220703125,300.3851928710937,296.94677734375,298.5182800292969,297.14874267578125,284.8995056152344,1.0,0.5464221835136414,0.6158078908920288,0.6158078908920288,1.0,1.0,-2.7546894550323486,1.161588430404663,1.5931010246276855,0.5395455360412598,0.876575767993927,0.876575767993927,0.0,150.60252380371094,135.0,67169.2421875,0.0,1965.893798828125,1.0,278.85675048828125,283.233154296875,299.96026611328125,304.3482360839844,293.1499938964844,293.1499938964844,279.1499938964844,38781.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271484375,1.0,0.0,0.0,3.666239976882935,3.666264533996582,8.968814881882281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.517578125,0.0,1572.2120361328125,1895.4371337890625,0.0,2721.916748046875,0.91132652759552,1.0,0.0,3.0,1.0,0.0
17756460,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7840808033943176,0.3218123614788055,0.2926955819129944,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8730244040489197,0.4499008357524872,0.4282867312431335,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8446365594863892,0.4059344232082367,0.2860175371170044,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8391990065574646,0.3975903391838074,0.3794172406196594,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6682706475257874,0.1973996758460998,0.9063301682472228,285.0101928710937,284.95001220703125,300.4384765625,296.97125244140625,298.5422668457031,297.15435791015625,285.0079040527344,1.0,0.5418709516525269,0.6141616106033325,0.6141616106033325,1.0,1.0,-2.752639055252075,1.159197449684143,1.593441605567932,0.5373138785362244,0.9787400364875792,0.9787400364875792,0.0,143.9834747314453,123.0,66631.3984375,0.0,1931.6044921875,1.0,279.1433410644531,283.3529968261719,299.9511413574219,304.2292175292969,293.1499938964844,293.1499938964844,278.8500061035156,33302.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196883201599121,1.0,0.0,0.0,3.78534746170044,3.785372257232666,9.561032356941723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.4130859375,0.0,1668.097900390625,1895.4371337890625,0.0,2652.681640625,0.933574676513672,1.0,0.0,3.0,1.0,0.0
17756520,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7840808033943176,0.3218123614788055,0.2926955819129944,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8730244040489197,0.4499008357524872,0.4282867312431335,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8446365594863892,0.4059344232082367,0.2860175371170044,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8391990065574646,0.3975903391838074,0.3794172406196594,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6682706475257874,0.1973996758460998,0.9063301682472228,285.0101928710937,284.95001220703125,300.4384765625,296.97125244140625,298.5422668457031,297.15435791015625,285.0079040527344,1.0,0.5418709516525269,0.6141616106033325,0.6141616106033325,1.0,1.0,-2.752639055252075,1.159197449684143,1.593441605567932,0.5373138785362244,0.9787400364875792,0.9787400364875792,0.0,143.9834747314453,123.0,66631.3984375,0.0,1931.6044921875,1.0,279.1433410644531,283.3529968261719,299.9511413574219,304.2292175292969,293.1499938964844,293.1499938964844,278.8500061035156,33302.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196883201599121,1.0,0.0,0.0,3.78534746170044,3.785372257232666,9.561032356941723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.4130859375,0.0,1668.097900390625,1895.4371337890625,0.0,2652.681640625,0.933574676513672,1.0,0.0,3.0,1.0,0.0
17756580,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7944244742393494,0.321246474981308,0.2921063601970672,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8856099247932434,0.4508741796016693,0.4290905892848968,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8554962277412415,0.405796617269516,0.2858516275882721,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8498786091804504,0.3975267708301544,0.3792325854301452,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6770134568214417,0.1969758868217468,0.9033280611038208,284.8968505859375,284.95001220703125,300.4917297363281,296.9956359863281,298.56207275390625,297.153076171875,284.8997497558594,1.0,0.5358132719993591,0.612515389919281,0.612515389919281,1.0,1.0,-2.748874425888061,1.1559853553771973,1.5928890705108645,0.5347939729690552,0.876051127910614,0.876051127910614,0.0,135.37147521972656,111.0,67161.265625,0.0,1885.3551025390625,1.0,278.8567199707031,283.231201171875,300.0074462890625,304.39532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38882.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256636261940002,1.0,0.0,0.0,3.667396783828736,3.667421340942383,8.97447534953244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1591796875,0.0,1574.2763671875,1895.4371337890625,0.0,2708.116455078125,0.9116917252540588,1.0,0.0,3.0,1.0,0.0
17756640,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7944244742393494,0.321246474981308,0.2921063601970672,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8856099247932434,0.4508741796016693,0.4290905892848968,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8554962277412415,0.405796617269516,0.2858516275882721,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8498786091804504,0.3975267708301544,0.3792325854301452,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6770134568214417,0.1969758868217468,0.9033280611038208,284.8968505859375,284.95001220703125,300.4917297363281,296.9956359863281,298.56207275390625,297.153076171875,284.8997497558594,1.0,0.5358132719993591,0.612515389919281,0.612515389919281,1.0,1.0,-2.748874425888061,1.1559853553771973,1.5928890705108645,0.5347939729690552,0.876051127910614,0.876051127910614,0.0,135.37147521972656,111.0,67161.265625,0.0,1885.3551025390625,1.0,278.8567199707031,283.231201171875,300.0074462890625,304.39532470703125,293.1499938964844,293.1499938964844,279.1499938964844,38882.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256636261940002,1.0,0.0,0.0,3.667396783828736,3.667421340942383,8.97447534953244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.1591796875,0.0,1574.2763671875,1895.4371337890625,0.0,2708.116455078125,0.9116917252540588,1.0,0.0,3.0,1.0,0.0
