time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756700,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8008242249488831,0.3213749527931213,0.291802167892456,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8933332562446594,0.4517331123352051,0.4294784069061279,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8622989058494568,0.4061244130134582,0.285757839679718,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.856550931930542,0.3978121876716614,0.3791078627109527,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.682476282119751,0.1969309598207473,0.901707649230957,285.0242614746094,284.95001220703125,300.5183410644531,297.0077819824219,298.57379150390625,297.15557861328125,285.0277709960937,1.0,0.5323808193206787,0.6116923093795776,0.6116923093795776,1.0,1.0,-2.7467596530914307,1.154282569885254,1.5924772024154663,0.5333807468414307,0.9638992547988892,0.9638992547988892,0.0,130.46798706054688,111.0,66438.78125,0.0,1859.1273193359373,1.0,279.10260009765625,283.37017822265625,299.9739685058594,304.1954650878906,293.1499938964844,293.1499938964844,279.1499938964844,34207.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197211027145386,1.0,0.0,0.0,3.715569734573364,3.715594291687012,9.211792644236994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.939453125,0.0,1593.6951904296875,1895.4371337890625,0.0,2652.98583984375,0.9205425977706908,1.0,0.0,3.0,1.0,0.0
17756760,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.808838427066803,0.3216812312602997,0.2918423414230346,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9028443098068236,0.4527609944343567,0.4301969408988952,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8709021806716919,0.4066414535045624,0.2859297096729278,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8649588823318481,0.3982629477977752,0.3792813122272491,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6893634796142578,0.1969982534646988,0.9008392095565796,285.01123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.5866394042969,297.1598815917969,285.0091552734375,1.0,0.5288885831832886,0.6109209060668945,0.6109209060668945,1.0,1.0,-2.7470405101776123,1.1537137031555176,1.5933268070220947,0.5325892567634583,0.9790697693824768,0.9790697693824768,0.0,125.02005767822266,99.0,66627.7890625,0.0,1834.048583984375,1.0,279.14312744140625,283.3519287109375,299.999267578125,304.2771301269531,293.1499938964844,293.1499938964844,278.8500061035156,33316.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181167840957642,1.0,0.0,0.0,3.78574800491333,3.7857728004455566,9.56305484578479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.9501953125,0.0,1668.6807861328125,1895.4371337890625,0.0,2638.131103515625,0.9337961077690125,1.0,0.0,3.0,1.0,0.0
17756820,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8244820833206177,0.3212442398071289,0.291296124458313,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9247041940689088,0.4538639783859253,0.4310459196567535,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8893519043922424,0.4066718220710754,0.2858231365680694,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.883126974105835,0.3983039855957031,0.379117339849472,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7039583325386047,0.1967179775238037,0.898115336894989,284.8975830078125,284.95001220703125,300.5981750488281,297.0440673828125,298.6068420410156,297.15936279296875,284.9004821777344,1.0,0.5214505791664124,0.6093780398368835,0.6093780398368835,1.0,1.0,-2.743812084197998,1.15082049369812,1.5929914712905884,0.5302073359489441,0.8768354058265686,0.8768354058265686,0.0,114.30171966552734,87.0,67175.2421875,0.0,1778.9808349609375,1.0,278.8567199707031,283.2294006347656,300.0558776855469,304.4449462890625,293.1499938964844,293.1499938964844,279.1499938964844,38852.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240879774093628,1.0,0.0,0.0,3.669691324234009,3.669715881347656,8.985708745967713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.998046875,0.0,1576.64501953125,1895.4371337890625,0.0,2693.48291015625,0.9121822118759156,1.0,0.0,3.0,1.0,0.0
17756880,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8244820833206177,0.3212442398071289,0.291296124458313,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9247041940689088,0.4538639783859253,0.4310459196567535,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8893519043922424,0.4066718220710754,0.2858231365680694,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.883126974105835,0.3983039855957031,0.379117339849472,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7039583325386047,0.1967179775238037,0.898115336894989,284.8975830078125,284.95001220703125,300.5981750488281,297.0440673828125,298.6068420410156,297.15936279296875,284.9004821777344,1.0,0.5214505791664124,0.6093780398368835,0.6093780398368835,1.0,1.0,-2.743812084197998,1.15082049369812,1.5929914712905884,0.5302073359489441,0.8768354058265686,0.8768354058265686,0.0,114.30171966552734,87.0,67175.2421875,0.0,1778.9808349609375,1.0,278.8567199707031,283.2294006347656,300.0558776855469,304.4449462890625,293.1499938964844,293.1499938964844,279.1499938964844,38852.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240879774093628,1.0,0.0,0.0,3.669691324234009,3.669715881347656,8.985708745967713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.998046875,0.0,1576.64501953125,1895.4371337890625,0.0,2693.48291015625,0.9121822118759156,1.0,0.0,3.0,1.0,0.0
17756940,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8444517254829407,0.3217794001102447,0.2910806834697723,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9532992243766784,0.4558626115322113,0.432211697101593,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9140465259552002,0.4076660871505737,0.2859711945056915,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9070194363594056,0.3991237580776214,0.3791999518871307,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7217423915863037,0.1968542337417602,0.8959376811981201,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6316223144531,297.1665954589844,285.0101623535156,1.0,0.5137032866477966,0.6078352332115173,0.6078352332115173,1.0,1.0,-2.7426066398620605,1.1488620042800903,1.5937446355819702,0.5281471610069275,0.9809191226959229,0.9809191226959229,0.0,102.7620086669922,75.0,66658.046875,0.0,1723.2176513671875,1.0,279.14337158203125,283.3499450683594,300.0477905273437,304.3282165527344,293.1499938964844,293.1499938964844,278.8500061035156,33282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165921568870544,1.0,0.0,0.0,3.7896382808685294,3.789663314819336,9.582720394973876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.1875,0.0,1673.0301513671875,1895.4371337890625,0.0,2624.027587890625,0.9345375895500184,1.0,0.0,3.0,1.0,0.0
17757000,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8444517254829407,0.3217794001102447,0.2910806834697723,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9532992243766784,0.4558626115322113,0.432211697101593,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9140465259552002,0.4076660871505737,0.2859711945056915,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9070194363594056,0.3991237580776214,0.3791999518871307,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7217423915863037,0.1968542337417602,0.8959376811981201,285.0124206542969,284.95001220703125,300.6513671875,297.0681457519531,298.6316223144531,297.1665954589844,285.0101623535156,1.0,0.5137032866477966,0.6078352332115173,0.6078352332115173,1.0,1.0,-2.7426066398620605,1.1488620042800903,1.5937446355819702,0.5281471610069275,0.9809191226959229,0.9809191226959229,0.0,102.7620086669922,75.0,66658.046875,0.0,1723.2176513671875,1.0,279.14337158203125,283.3499450683594,300.0477905273437,304.3282165527344,293.1499938964844,293.1499938964844,278.8500061035156,33282.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165921568870544,1.0,0.0,0.0,3.7896382808685294,3.789663314819336,9.582720394973876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.1875,0.0,1673.0301513671875,1895.4371337890625,0.0,2624.027587890625,0.9345375895500184,1.0,0.0,3.0,1.0,0.0
17757060,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8690934181213379,0.3214209079742431,0.2905847430229187,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9824496507644652,0.457051157951355,0.4331209361553192,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.946143925189972,0.4078274071216583,0.2859396040439605,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9386125206947328,0.3992285132408142,0.3790743052959442,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7414612770080566,0.1966666281223297,0.8935249447822571,284.8973999023437,284.95001220703125,300.7045288085937,297.0921325683594,298.6517333984375,297.16619873046875,284.9003601074219,1.0,0.5057582259178162,0.6062875986099243,0.6062875986099243,1.0,1.0,-2.740021228790283,1.146223068237305,1.593798279762268,0.5259296298027039,0.8781593441963196,0.8781593441963196,0.0,91.37517547607422,63.0,67225.3046875,0.0,1666.187744140625,1.0,278.856689453125,283.22613525390625,300.10430908203125,304.4971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38821.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822654664516449,1.0,0.0,0.0,3.675079107284546,3.675103902816773,9.012114219331124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.095703125,0.0,1582.505859375,1895.4371337890625,0.0,2680.1806640625,0.9133437871932985,1.0,0.0,3.0,1.0,0.0
17757120,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8690934181213379,0.3214209079742431,0.2905847430229187,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9824496507644652,0.457051157951355,0.4331209361553192,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.946143925189972,0.4078274071216583,0.2859396040439605,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9386125206947328,0.3992285132408142,0.3790743052959442,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7414612770080566,0.1966666281223297,0.8935249447822571,284.8973999023437,284.95001220703125,300.7045288085937,297.0921325683594,298.6517333984375,297.16619873046875,284.9003601074219,1.0,0.5057582259178162,0.6062875986099243,0.6062875986099243,1.0,1.0,-2.740021228790283,1.146223068237305,1.593798279762268,0.5259296298027039,0.8781593441963196,0.8781593441963196,0.0,91.37517547607422,63.0,67225.3046875,0.0,1666.187744140625,1.0,278.856689453125,283.22613525390625,300.10430908203125,304.4971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38821.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822654664516449,1.0,0.0,0.0,3.675079107284546,3.675103902816773,9.012114219331124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.095703125,0.0,1582.505859375,1895.4371337890625,0.0,2680.1806640625,0.9133437871932985,1.0,0.0,3.0,1.0,0.0
17757180,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8965977430343628,0.3219737708568573,0.290485680103302,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4595904052257538,0.4228294193744659,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9767653942108154,0.4089000225067138,0.286218523979187,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9701496362686156,0.4000573456287384,0.3792687654495239,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7633023262023926,0.1968369781970977,0.8919832110404968,285.003662109375,284.95001220703125,300.7577209472656,297.1159973144531,298.6763610839844,297.17462158203125,284.99908447265625,1.0,0.4970565140247345,0.6047399640083313,0.6047399640083313,1.0,1.0,-2.726517677307129,1.138593673706055,1.5879241228103638,0.5211367607116699,0.9759186506271362,0.9759186506271362,0.0,81.24794006347656,81.0,66504.6796875,0.0,1599.273681640625,1.0,279.1434020996094,283.3388977050781,300.0955505371094,304.3760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33398.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151733875274658,1.0,0.0,0.0,3.7924418449401855,3.792466640472412,9.596902827979648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.9560546875,0.0,1677.26513671875,1895.4371337890625,0.0,2610.9140625,0.9352251291275024,1.0,0.0,3.0,1.0,0.0
17757240,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8965977430343628,0.3219737708568573,0.290485680103302,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.4595904052257538,0.4228294193744659,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9767653942108154,0.4089000225067138,0.286218523979187,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9701496362686156,0.4000573456287384,0.3792687654495239,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7633023262023926,0.1968369781970977,0.8919832110404968,285.003662109375,284.95001220703125,300.7577209472656,297.1159973144531,298.6763610839844,297.17462158203125,284.99908447265625,1.0,0.4970565140247345,0.6047399640083313,0.6047399640083313,1.0,1.0,-2.726517677307129,1.138593673706055,1.5879241228103638,0.5211367607116699,0.9759186506271362,0.9759186506271362,0.0,81.24794006347656,81.0,66504.6796875,0.0,1599.273681640625,1.0,279.1434020996094,283.3388977050781,300.0955505371094,304.3760986328125,293.1499938964844,293.1499938964844,278.8500061035156,33398.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151733875274658,1.0,0.0,0.0,3.7924418449401855,3.792466640472412,9.596902827979648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.9560546875,0.0,1677.26513671875,1895.4371337890625,0.0,2610.9140625,0.9352251291275024,1.0,0.0,3.0,1.0,0.0
17757300,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8996496796607971,0.3218316435813904,0.2905666530132293,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.4616622924804687,0.4187856614589691,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.979875147342682,0.4090523719787597,0.2864768207073211,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9733518362045288,0.4001490473747253,0.3795227706432342,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7657502889633179,0.1967819780111313,0.8920037746429443,284.8560485839844,284.95001220703125,300.7843017578125,297.1278991699219,298.690185546875,297.18121337890625,284.8523254394531,1.0,0.4963486790657043,0.6039661169052124,0.6039661169052124,1.0,1.0,-2.722123861312866,1.135861039161682,1.586262822151184,0.5192332863807678,0.8711764216423035,0.8711764216423035,0.0,80.1741943359375,81.0,67175.3984375,0.0,1588.1591796875,1.0,278.8946838378906,283.181884765625,300.15191650390625,304.5939025878906,293.1499938964844,293.1499938964844,278.8500061035156,38033.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200926184654236,1.0,0.0,0.0,3.748588085174561,3.748613357543945,9.376240655001312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.4794921875,0.0,1661.26708984375,1895.4371337890625,0.0,2656.42724609375,0.926417112350464,1.0,0.0,3.0,1.0,0.0
17757360,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8973358869552612,0.3215747773647308,0.2903453409671783,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.4633112549781799,0.4216141700744629,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9779294729232788,0.4090937674045563,0.2865118086338043,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9712654948234558,0.4001318216323852,0.3795255422592163,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7639241814613342,0.1966653019189834,0.891605794429779,284.8993225097656,284.95001220703125,300.8108825683594,297.1398010253906,298.7029724121094,297.1852722167969,284.90289306640625,1.0,0.4974210262298584,0.6033006906509399,0.6033006906509399,1.0,1.0,-2.7248125076293945,1.1364595890045166,1.588352918624878,0.5190342664718628,0.8740002512931824,0.8740002512931824,0.0,80.89629364013672,99.0,66936.2578125,0.0,1595.3671875,1.0,278.8570556640625,283.2304077148437,300.1475524902344,304.5195617675781,293.1499938964844,293.1499938964844,279.1499938964844,39027.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202483654022217,1.0,0.0,0.0,3.655826807022095,3.655851364135742,8.917939453567669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.853515625,0.0,1562.3489990234375,1895.4371337890625,0.0,2657.87060546875,0.9094027280807496,1.0,0.0,3.0,1.0,0.0
17757420,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8898237347602844,0.3220125138759613,0.2905397415161133,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.4651101231575012,0.4323537051677704,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9707242250442504,0.4099658727645874,0.2869603633880615,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9635729789733888,0.4007755517959595,0.3799708485603332,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7577791810035706,0.1968305110931396,0.8921849727630615,285.0413818359375,284.95001220703125,300.8491516113281,297.1568908691406,298.7221069335937,297.19140625,285.04010009765625,1.0,0.5017052888870239,0.6023424863815308,0.6023424863815308,1.0,1.0,-2.7397048473358154,1.142342448234558,1.5973625183105469,0.5213125348091125,0.9867778420448304,0.9867778420448304,0.0,83.8676528930664,99.0,66663.75,0.0,1630.6942138671875,1.0,279.1295471191406,283.3716735839844,300.12548828125,304.37384033203125,293.1499938964844,293.1499938964844,279.1499938964844,32854.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131862878799438,1.0,0.0,0.0,3.756662607192993,3.7566871643066406,9.416677357876324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.6318359375,0.0,1630.87939453125,1895.4371337890625,0.0,2592.566162109375,0.927599847316742,1.0,0.0,3.0,1.0,0.0
17757480,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8859460353851318,0.3222140967845917,0.2907947599887848,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.4653865098953247,0.4381970167160034,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9667421579360962,0.4103504419326782,0.2872794568538666,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9593387246131896,0.4010661840438843,0.3803107440471649,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7546089887619019,0.1969196200370788,0.8928624391555786,285.0331420898437,284.95001220703125,300.8640441894531,297.1635131835937,298.728515625,297.1918029785156,285.03204345703125,1.0,0.5041297078132629,0.601969838142395,0.601969838142395,1.0,1.0,-2.748615503311157,1.1460413932800293,1.602574110031128,0.5229460000991821,0.9975351095199584,0.9975351095199584,0.0,85.56497192382812,117.0,66933.640625,0.0,1651.6339111328125,1.0,279.1433410644531,283.3607788085937,300.1454467773437,304.43218994140625,293.1499938964844,293.1499938964844,278.8500061035156,32758.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813133180141449,1.0,0.0,0.0,3.794812679290772,3.794837474822998,9.608907021174673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.6279296875,0.0,1675.111083984375,1895.4371337890625,0.0,2592.075927734375,0.935457706451416,1.0,0.0,3.0,1.0,0.0
17757540,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8551479578018188,0.3217363357543945,0.2911585867404938,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9728145599365234,0.4650843441486358,0.4411948621273041,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.930470883846283,0.4105787277221679,0.2880407869815826,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9221838116645812,0.4011062085628509,0.3811261653900146,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7301853895187378,0.1966457515954971,0.8947941660881042,284.9011535644531,284.95001220703125,300.9172058105469,297.1871337890625,298.7430725097656,297.1809997558594,284.9040832519531,1.0,0.5136154294013977,0.6006389856338501,0.6006389856338501,1.0,1.0,-2.7567672729492188,1.1483845710754397,1.6083827018737793,0.5237301588058472,0.8949068188667297,0.8949068188667297,0.0,98.0996322631836,135.0,67915.65625,0.0,1722.575927734375,1.0,278.85626220703125,283.2133483886719,300.2076416015625,304.6432189941406,293.1499938964844,293.1499938964844,279.1499938964844,38079.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209592700004578,1.0,0.0,0.0,3.723331928253174,3.72335696220398,9.25032054510666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.9912109375,0.0,1632.1663818359375,1895.4371337890625,0.0,2664.45849609375,0.9232489466667176,1.0,0.0,3.0,1.0,0.0
17757600,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8551479578018188,0.3217363357543945,0.2911585867404938,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9728145599365234,0.4650843441486358,0.4411948621273041,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.930470883846283,0.4105787277221679,0.2880407869815826,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9221838116645812,0.4011062085628509,0.3811261653900146,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7301853895187378,0.1966457515954971,0.8947941660881042,284.9011535644531,284.95001220703125,300.9172058105469,297.1871337890625,298.7430725097656,297.1809997558594,284.9040832519531,1.0,0.5136154294013977,0.6006389856338501,0.6006389856338501,1.0,1.0,-2.7567672729492188,1.1483845710754397,1.6083827018737793,0.5237301588058472,0.8949068188667297,0.8949068188667297,0.0,98.0996322631836,135.0,67915.65625,0.0,1722.575927734375,1.0,278.85626220703125,283.2133483886719,300.2076416015625,304.6432189941406,293.1499938964844,293.1499938964844,279.1499938964844,38079.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209592700004578,1.0,0.0,0.0,3.723331928253174,3.72335696220398,9.25032054510666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.9912109375,0.0,1632.1663818359375,1895.4371337890625,0.0,2664.45849609375,0.9232489466667176,1.0,0.0,3.0,1.0,0.0
17757660,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8281049132347107,0.3220086395740509,0.2916997373104095,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9389230012893676,0.4665037095546722,0.44266477227211,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8966104388237,0.4116065502166748,0.2889703512191772,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8893399834632874,0.4017345309257507,0.3820727467536926,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7067502737045288,0.1965952068567276,0.8967828154563904,285.02783203125,284.95001220703125,300.97039794921875,297.210693359375,298.763916015625,297.1822814941406,285.0263061523437,1.0,0.5243977308273315,0.5987287163734436,0.5987287163734436,1.0,1.0,-2.7639753818511963,1.149781346321106,1.6141939163208008,0.5232791304588318,1.0,1.0,0.0,112.94664764404295,153.0,67506.796875,0.0,1803.2373046875,1.0,279.14373779296875,283.34405517578125,300.1962585449219,304.53173828125,293.1499938964844,293.1499938964844,278.8500061035156,33251.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146790862083435,1.0,0.0,0.0,3.842944622039795,3.842970132827759,9.854204563453095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.541015625,0.0,1736.958251953125,1895.4371337890625,0.0,2606.34765625,0.946511685848236,1.0,0.0,3.0,1.0,0.0
17757720,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8281049132347107,0.3220086395740509,0.2916997373104095,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9389230012893676,0.4665037095546722,0.44266477227211,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8966104388237,0.4116065502166748,0.2889703512191772,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8893399834632874,0.4017345309257507,0.3820727467536926,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7067502737045288,0.1965952068567276,0.8967828154563904,285.02783203125,284.95001220703125,300.97039794921875,297.210693359375,298.763916015625,297.1822814941406,285.0263061523437,1.0,0.5243977308273315,0.5987287163734436,0.5987287163734436,1.0,1.0,-2.7639753818511963,1.149781346321106,1.6141939163208008,0.5232791304588318,1.0,1.0,0.0,112.94664764404295,153.0,67506.796875,0.0,1803.2373046875,1.0,279.14373779296875,283.34405517578125,300.1962585449219,304.53173828125,293.1499938964844,293.1499938964844,278.8500061035156,33251.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146790862083435,1.0,0.0,0.0,3.842944622039795,3.842970132827759,9.854204563453095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.541015625,0.0,1736.958251953125,1895.4371337890625,0.0,2606.34765625,0.946511685848236,1.0,0.0,3.0,1.0,0.0
17757780,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8033431768417358,0.3212595880031585,0.2919394969940185,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9066494703292848,0.4673899412155151,0.4443646073341369,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8688015937805176,0.4117238521575928,0.2897454500198364,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8617392182350159,0.4015260934829712,0.3827902376651764,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6836954951286316,0.1961118578910827,0.8983922600746155,284.8952941894531,284.95001220703125,301.0235900878906,297.2341613769531,298.7808532714844,297.1773376464844,284.8977355957031,1.0,0.5359290838241577,0.5968184471130371,0.5968184471130371,1.0,1.0,-2.7700414657592773,1.1505779027938845,1.6194634437561035,0.5226967334747314,0.9009413719177246,0.9009413719177246,0.0,129.56333923339844,171.0,68409.9453125,0.0,1890.983154296875,1.0,278.8569641113281,283.197021484375,300.2510681152344,304.7199401855469,293.1499938964844,293.1499938964844,278.54998779296875,38199.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216275572776794,1.0,0.0,0.0,3.7650551795959473,3.76508092880249,9.458798899686373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.009765625,0.0,1681.955078125,1895.4371337890625,0.0,2670.654052734375,0.9325793385505676,1.0,0.0,3.0,1.0,0.0
17757840,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8033431768417358,0.3212595880031585,0.2919394969940185,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9066494703292848,0.4673899412155151,0.4443646073341369,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8688015937805176,0.4117238521575928,0.2897454500198364,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8617392182350159,0.4015260934829712,0.3827902376651764,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6836954951286316,0.1961118578910827,0.8983922600746155,284.8952941894531,284.95001220703125,301.0235900878906,297.2341613769531,298.7808532714844,297.1773376464844,284.8977355957031,1.0,0.5359290838241577,0.5968184471130371,0.5968184471130371,1.0,1.0,-2.7700414657592773,1.1505779027938845,1.6194634437561035,0.5226967334747314,0.9009413719177246,0.9009413719177246,0.0,129.56333923339844,171.0,68409.9453125,0.0,1890.983154296875,1.0,278.8569641113281,283.197021484375,300.2510681152344,304.7199401855469,293.1499938964844,293.1499938964844,278.54998779296875,38199.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216275572776794,1.0,0.0,0.0,3.7650551795959473,3.76508092880249,9.458798899686373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.009765625,0.0,1681.955078125,1895.4371337890625,0.0,2670.654052734375,0.9325793385505676,1.0,0.0,3.0,1.0,0.0
17757900,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7912110090255737,0.3207527995109558,0.2918618321418762,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8934286832809448,0.4677569270133972,0.4450921714305877,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8564457893371582,0.4116542041301727,0.2899883389472961,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8495484590530396,0.4012775123119354,0.3829535841941833,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158569335937,0.6731563210487366,0.1957665085792541,0.8986451625823975,284.81561279296875,284.95001220703125,301.0501708984375,297.2458801269531,298.78875732421875,297.174072265625,284.8199768066406,1.0,0.5417317152023315,0.5958633422851562,0.5958633422851562,1.0,1.0,-2.7716152667999268,1.1503077745437622,1.6213074922561646,0.5220268368721008,0.8163123726844788,0.8163123726844788,0.0,138.33839416503906,171.0,68751.1328125,0.0,1934.908203125,1.0,278.5982666015625,283.1072998046875,300.2751770019531,304.8536071777344,293.1499938964844,293.1499938964844,278.54998779296875,42808.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253113627433777,1.0,0.0,0.0,3.6371796131134033,3.637204647064209,8.827196325000841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11071.5439453125,0.0,1569.7135009765625,1895.4371337890625,0.0,2704.84375,0.9048864245414734,1.0,0.0,3.0,1.0,0.0
17757960,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.780071496963501,0.3204353451728821,0.2917727530002594,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8814359307289124,0.4683149755001068,0.4458231925964355,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.845374345779419,0.4117741882801056,0.2902230024337768,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8386120200157166,0.4011681675910949,0.3830881416797638,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6635837554931641,0.1954743713140487,0.8987609148025513,284.8985900878906,284.95001220703125,301.0767822265625,297.257568359375,298.79766845703125,297.1723327636719,284.9002990722656,1.0,0.5475370287895203,0.5950093269348145,0.5950093269348145,1.0,1.0,-2.7729671001434326,1.1500332355499268,1.6229339838027954,0.5213715434074402,0.8424921631813049,0.8424921631813049,0.0,147.2384490966797,159.0,68532.6015625,0.0,1979.12255859375,1.0,278.5580444335937,283.18170166015625,300.2587890625,304.7450561523437,293.1499938964844,293.1499938964844,278.8500061035156,40259.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240454792976379,1.0,0.0,0.0,3.542372941970825,3.542396783828736,8.373015134566231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.4130859375,0.0,1447.6202392578125,1895.4371337890625,0.0,2693.087890625,0.8857378363609314,1.0,0.0,3.0,1.0,0.0
17758020,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.774882972240448,0.3207852840423584,0.2920604050159454,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8765615820884705,0.4703886210918426,0.4477476477622986,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.840644896030426,0.4130471348762512,0.291073590517044,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8336204886436462,0.401803970336914,0.3836793303489685,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6588554978370667,0.1953654140233993,0.8985971808433533,284.9987487792969,284.95001220703125,301.1300048828125,297.2808837890625,298.8210144042969,297.17828369140625,284.9981384277344,1.0,0.5504040122032166,0.5933013558387756,0.5933013558387756,1.0,1.0,-2.777161359786988,1.150147795677185,1.6270135641098022,0.5204436779022217,0.9324251413345336,0.9324251413345336,0.0,152.10841369628906,147.0,68120.3203125,0.0,2008.873779296875,1.0,278.8416442871094,283.2895202636719,300.257568359375,304.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,33784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158722519874573,1.0,0.0,0.0,3.660331249237061,3.660354852676392,8.939928761719784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.3125,0.0,1528.067138671875,1895.4371337890625,0.0,2617.3720703125,0.905737578868866,1.0,0.0,3.0,1.0,0.0
17758080,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.774882972240448,0.3207852840423584,0.2920604050159454,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8765615820884705,0.4703886210918426,0.4477476477622986,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.840644896030426,0.4130471348762512,0.291073590517044,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8336204886436462,0.401803970336914,0.3836793303489685,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6588554978370667,0.1953654140233993,0.8985971808433533,284.9987487792969,284.95001220703125,301.1300048828125,297.2808837890625,298.8210144042969,297.17828369140625,284.9981384277344,1.0,0.5504040122032166,0.5933013558387756,0.5933013558387756,1.0,1.0,-2.777161359786988,1.150147795677185,1.6270135641098022,0.5204436779022217,0.9324251413345336,0.9324251413345336,0.0,152.10841369628906,147.0,68120.3203125,0.0,2008.873779296875,1.0,278.8416442871094,283.2895202636719,300.257568359375,304.6358947753906,293.1499938964844,293.1499938964844,278.54998779296875,33784.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158722519874573,1.0,0.0,0.0,3.660331249237061,3.660354852676392,8.939928761719784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.3125,0.0,1528.067138671875,1895.4371337890625,0.0,2617.3720703125,0.905737578868866,1.0,0.0,3.0,1.0,0.0
17758140,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7770320177078247,0.3203101456165313,0.2917434871196747,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8801983594894409,0.4716818034648895,0.4490658342838287,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8435003161430359,0.4135474264621734,0.2915011048316955,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8360738158226013,0.4017766416072845,0.3837409913539886,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6605217456817627,0.1949968039989471,0.8969175815582275,284.91650390625,284.95001220703125,301.1832580566406,297.3041687011719,298.8397827148437,297.1769714355469,284.9176940917969,1.0,0.5487863421440125,0.5915934443473816,0.5915934443473816,1.0,1.0,-2.776941061019897,1.1482285261154177,1.6287126541137695,0.5185622572898865,0.8555355072021484,0.8555355072021484,0.0,149.9569091796875,135.0,68621.265625,0.0,1998.3372802734373,1.0,278.55780029296875,283.1928100585937,300.3130798339844,304.7997741699219,293.1499938964844,293.1499938964844,278.8500061035156,38489.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211462497711182,1.0,0.0,0.0,3.538900136947632,3.538923501968384,8.356606144843681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.44140625,0.0,1431.0997314453125,1895.4371337890625,0.0,2666.191650390625,0.8830135464668274,1.0,0.0,3.0,1.0,0.0
17758200,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7770320177078247,0.3203101456165313,0.2917434871196747,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8801983594894409,0.4716818034648895,0.4490658342838287,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8435003161430359,0.4135474264621734,0.2915011048316955,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8360738158226013,0.4017766416072845,0.3837409913539886,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.6605217456817627,0.1949968039989471,0.8969175815582275,284.91650390625,284.95001220703125,301.1832580566406,297.3041687011719,298.8397827148437,297.1769714355469,284.9176940917969,1.0,0.5487863421440125,0.5915934443473816,0.5915934443473816,1.0,1.0,-2.776941061019897,1.1482285261154177,1.6287126541137695,0.5185622572898865,0.8555355072021484,0.8555355072021484,0.0,149.9569091796875,135.0,68621.265625,0.0,1998.3372802734373,1.0,278.55780029296875,283.1928100585937,300.3130798339844,304.7997741699219,293.1499938964844,293.1499938964844,278.8500061035156,38489.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211462497711182,1.0,0.0,0.0,3.538900136947632,3.538923501968384,8.356606144843681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.44140625,0.0,1431.0997314453125,1895.4371337890625,0.0,2666.191650390625,0.8830135464668274,1.0,0.0,3.0,1.0,0.0
17758260,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7849104404449463,0.3207110464572906,0.291642278432846,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8902719020843506,0.4737986624240875,0.4505812227725982,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8521907925605774,0.4149387776851654,0.2921018302440643,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8441244959831238,0.4024554491043091,0.3839273154735565,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6669760346412659,0.1950363665819168,0.8952935338020325,285.0046081542969,284.95001220703125,301.2365417480469,297.327392578125,298.8631286621094,297.1832580566406,285.002197265625,1.0,0.5445742011070251,0.5899766087532043,0.5899766087532043,1.0,1.0,-2.7776296138763428,1.1468157768249512,1.6308138370513916,0.5168341994285583,0.94399756193161,0.94399756193161,0.0,143.3087921142578,123.0,68248.140625,0.0,1967.9656982421875,1.0,278.8424377441406,283.2882080078125,300.3092041015625,304.6969299316406,293.1499938964844,293.1499938964844,278.54998779296875,33120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142808675765991,1.0,0.0,0.0,3.671217203140259,3.671241044998169,8.993183655547909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.4931640625,0.0,1535.228759765625,1895.4371337890625,0.0,2602.670166015625,0.9076352715492249,1.0,0.0,3.0,1.0,0.0
17758320,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7849104404449463,0.3207110464572906,0.291642278432846,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8902719020843506,0.4737986624240875,0.4505812227725982,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8521907925605774,0.4149387776851654,0.2921018302440643,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8441244959831238,0.4024554491043091,0.3839273154735565,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6669760346412659,0.1950363665819168,0.8952935338020325,285.0046081542969,284.95001220703125,301.2365417480469,297.327392578125,298.8631286621094,297.1832580566406,285.002197265625,1.0,0.5445742011070251,0.5899766087532043,0.5899766087532043,1.0,1.0,-2.7776296138763428,1.1468157768249512,1.6308138370513916,0.5168341994285583,0.94399756193161,0.94399756193161,0.0,143.3087921142578,123.0,68248.140625,0.0,1967.9656982421875,1.0,278.8424377441406,283.2882080078125,300.3092041015625,304.6969299316406,293.1499938964844,293.1499938964844,278.54998779296875,33120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142808675765991,1.0,0.0,0.0,3.671217203140259,3.671241044998169,8.993183655547909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.4931640625,0.0,1535.228759765625,1895.4371337890625,0.0,2602.670166015625,0.9076352715492249,1.0,0.0,3.0,1.0,0.0
17758380,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7955499887466431,0.3202832639217376,0.2911399304866791,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9036580324172974,0.4751209318637848,0.4516867697238922,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8640376329421997,0.4155436754226684,0.2924252450466156,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8552192449569702,0.4024507403373718,0.383770614862442,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6760468482971191,0.1947909444570541,0.893022358417511,284.9108581542969,284.95001220703125,301.28985595703125,297.3505249023437,298.8817138671875,297.1819152832031,284.9123229980469,1.0,0.538819432258606,0.5883597731590271,0.5883597731590271,1.0,1.0,-2.775831460952759,1.1442453861236572,1.6315860748291016,0.5146458148956299,0.8575500845909119,0.8575500845909119,0.0,134.7377471923828,111.0,68731.2578125,0.0,1924.5487060546875,1.0,278.5577087402344,283.1834411621094,300.3616027832031,304.85791015625,293.1499938964844,293.1499938964844,278.8500061035156,38493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200157880783081,1.0,0.0,0.0,3.551290273666382,3.551313877105713,8.415223078372946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.9150390625,0.0,1444.248046875,1895.4371337890625,0.0,2655.715576171875,0.8856886029243469,1.0,0.0,3.0,1.0,0.0
17758440,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7955499887466431,0.3202832639217376,0.2911399304866791,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9036580324172974,0.4751209318637848,0.4516867697238922,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8640376329421997,0.4155436754226684,0.2924252450466156,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8552192449569702,0.4024507403373718,0.383770614862442,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6760468482971191,0.1947909444570541,0.893022358417511,284.9108581542969,284.95001220703125,301.28985595703125,297.3505249023437,298.8817138671875,297.1819152832031,284.9123229980469,1.0,0.538819432258606,0.5883597731590271,0.5883597731590271,1.0,1.0,-2.775831460952759,1.1442453861236572,1.6315860748291016,0.5146458148956299,0.8575500845909119,0.8575500845909119,0.0,134.7377471923828,111.0,68731.2578125,0.0,1924.5487060546875,1.0,278.5577087402344,283.1834411621094,300.3616027832031,304.85791015625,293.1499938964844,293.1499938964844,278.8500061035156,38493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200157880783081,1.0,0.0,0.0,3.551290273666382,3.551313877105713,8.415223078372946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.9150390625,0.0,1444.248046875,1895.4371337890625,0.0,2655.715576171875,0.8856886029243469,1.0,0.0,3.0,1.0,0.0
17758500,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8022071123123169,0.3204635977745056,0.2909069657325744,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9123411774635316,0.4761578142642975,0.4522550106048584,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8714954853057861,0.4162432253360748,0.2926018536090851,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8622356653213501,0.402757316827774,0.3836835920810699,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6817659139633179,0.1948265135288238,0.8918114304542542,285.0245666503906,284.95001220703125,301.3165283203125,297.3620910644531,298.8929748535156,297.1845703125,285.0269470214844,1.0,0.5355461835861206,0.5875513553619385,0.5875513553619385,1.0,1.0,-2.7748820781707764,1.142944097518921,1.631937861442566,0.5134530663490295,0.9384840130805968,0.9384840130805968,0.0,129.8236541748047,111.0,68109.4921875,0.0,1899.8135986328125,1.0,278.7999267578125,283.3082580566406,300.3305358886719,304.6645812988281,293.1499938964844,293.1499938964844,278.8500061035156,33824.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144673109054565,1.0,0.0,0.0,3.607175350189209,3.607198476791382,8.682159773343301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.1845703125,0.0,1469.9556884765625,1895.4371337890625,0.0,2604.3916015625,0.8959965109825134,1.0,0.0,3.0,1.0,0.0
