time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758560,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8103482723236084,0.3207716345787048,0.2909685373306274,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9234669208526612,0.477317601442337,0.4531185030937195,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8807241320610046,0.4170921444892883,0.2930168807506561,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8709502220153809,0.4031872153282165,0.3838556408882141,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6888561248779297,0.1949488818645477,0.8912403583526611,285.002685546875,284.95001220703125,301.3432006835937,297.3736267089844,298.9052124023437,297.1886291503906,285.0005187988281,1.0,0.532201886177063,0.5867921710014343,0.5867921710014343,1.0,1.0,-2.7760114669799805,1.142621397972107,1.633389949798584,0.512811541557312,0.9460291266441344,0.9460291266441344,0.0,124.40238189697266,99.0,68334.3359375,0.0,1875.92529296875,1.0,278.8422546386719,283.28277587890625,300.355712890625,304.7498779296875,293.1499938964844,293.1499938964844,278.54998779296875,33179.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131695985794067,1.0,0.0,0.0,3.6800053119659424,3.680029153823853,9.036290293806816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.9736328125,0.0,1545.5283203125,1895.4371337890625,0.0,2592.412109375,0.9097824096679688,1.0,0.0,3.0,1.0,0.0
17758620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8230975866317749,0.3204823136329651,0.2906392812728882,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9423599243164062,0.4784224033355713,0.454069584608078,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8963803052902222,0.4176907539367676,0.2933730483055115,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8858699798583984,0.4032259285449981,0.3837774991989136,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7008302807807922,0.1948366165161132,0.8896602988243103,284.8910217285156,284.95001220703125,301.3858947753906,297.3920593261719,298.92022705078125,297.1877136230469,284.89703369140625,1.0,0.5265324711799622,0.5855775475502014,0.5855775475502014,1.0,1.0,-2.775200366973877,1.140906572341919,1.6342939138412476,0.5112842321395874,0.8529097437858582,0.8529097437858582,0.0,115.84270477294922,99.0,68803.6875,0.0,1834.164306640625,1.0,278.5655822753906,283.1667785644531,300.4119567871094,304.9334411621094,293.1499938964844,293.1499938964844,278.54998779296875,39467.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191336393356323,1.0,0.0,0.0,3.569160461425781,3.5691843032836914,8.500127250954392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.9775390625,0.0,1470.4473876953125,1895.4371337890625,0.0,2647.545166015625,0.8899124264717102,1.0,0.0,3.0,1.0,0.0
17758680,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8263303637504578,0.3204408884048462,0.2904740869998932,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9471673369407654,0.4787285029888153,0.4542239904403686,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9004738926887512,0.4178709983825683,0.2933985590934753,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8897988200187683,0.4032535552978515,0.3836811482906341,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7039381265640259,0.1948140412569046,0.8890798687934875,284.9095458984375,284.95001220703125,301.3965759277344,297.39666748046875,298.924072265625,297.1876525878906,284.9111022949219,1.0,0.5250436067581177,0.5852739214897156,0.5852739214897156,1.0,1.0,-2.7744040489196777,1.1402130126953125,1.6341909170150757,0.5107406377792358,0.8588070869445801,0.8588070869445801,0.0,113.71414947509766,87.0,68820.96875,0.0,1822.87158203125,1.0,278.5576477050781,283.1783447265625,300.4075622558594,304.9102478027344,293.1499938964844,293.1499938964844,278.8500061035156,38533.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188480138778687,1.0,0.0,0.0,3.5596671104431152,3.5596907138824463,8.454970270577178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.4912109375,0.0,1453.45556640625,1895.4371337890625,0.0,2644.900146484375,0.8875775933265686,1.0,0.0,3.0,1.0,0.0
17758740,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.847094714641571,0.3210172057151794,0.2903361916542053,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9746129512786864,0.4810158610343933,0.4556908905506134,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.928395926952362,0.4195993542671203,0.2940770387649536,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9152763485908508,0.4040601253509521,0.3837829232215881,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.722398579120636,0.1950673609972,0.8875091671943665,285.0030822753906,284.95001220703125,301.45001220703125,297.419677734375,298.9477844238281,297.1947937011719,285.0007629394531,1.0,0.5175931453704834,0.583755612373352,0.583755612373352,1.0,1.0,-2.775044679641724,1.1388206481933594,1.6362240314483645,0.5090376138687134,0.9484193921089172,0.9484193921089172,0.0,102.16522979736328,75.0,68429.0390625,0.0,1769.22412109375,1.0,278.84259033203125,283.2788391113281,300.4017639160156,304.8027648925781,293.1499938964844,293.1499938964844,278.54998779296875,33176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119949102401733,1.0,0.0,0.0,3.6887497901916495,3.688773632049561,9.07928608739894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.76953125,0.0,1555.3555908203125,1895.4371337890625,0.0,2581.576171875,0.9116325974464417,1.0,0.0,3.0,1.0,0.0
17758800,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.847094714641571,0.3210172057151794,0.2903361916542053,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9746129512786864,0.4810158610343933,0.4556908905506134,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.928395926952362,0.4195993542671203,0.2940770387649536,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9152763485908508,0.4040601253509521,0.3837829232215881,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.722398579120636,0.1950673609972,0.8875091671943665,285.0030822753906,284.95001220703125,301.45001220703125,297.419677734375,298.9477844238281,297.1947937011719,285.0007629394531,1.0,0.5175931453704834,0.583755612373352,0.583755612373352,1.0,1.0,-2.775044679641724,1.1388206481933594,1.6362240314483645,0.5090376138687134,0.9484193921089172,0.9484193921089172,0.0,102.16522979736328,75.0,68429.0390625,0.0,1769.22412109375,1.0,278.84259033203125,283.2788391113281,300.4017639160156,304.8027648925781,293.1499938964844,293.1499938964844,278.54998779296875,33176.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119949102401733,1.0,0.0,0.0,3.6887497901916495,3.688773632049561,9.07928608739894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.76953125,0.0,1555.3555908203125,1895.4371337890625,0.0,2581.576171875,0.9116325974464417,1.0,0.0,3.0,1.0,0.0
17758860,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8764743804931641,0.3247910141944885,0.2927945256233215,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4875323176383972,0.455448567867279,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9649039506912231,0.4246418178081512,0.2968407571315765,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9519949555397034,0.408421128988266,0.3868101835250854,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7477326393127441,0.1996273100376129,0.9017632603645324,284.9132995605469,284.95001220703125,301.50390625,297.4396057128906,298.9918212890625,297.2364196777344,284.9080810546875,1.0,0.5105122923851013,0.5822398066520691,0.5822398066520691,1.0,1.0,-2.7769711017608643,1.1380763053894043,1.6388949155807495,0.5070690512657166,0.869252622127533,0.869252622127533,0.0,90.6120834350586,93.0,69285.8046875,0.0,1732.793701171875,1.0,278.5574035644531,283.1640014648437,300.4562683105469,304.9947814941406,293.1499938964844,293.1499938964844,278.8500061035156,37682.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186064958572388,1.0,0.0,0.0,3.5997989177703857,3.599822759628296,8.646687774671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.1328125,0.0,1490.447509765625,1895.4371337890625,0.0,2642.664306640625,0.8956698179244995,1.0,0.0,3.0,1.0,0.0
17758920,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8764743804931641,0.3247910141944885,0.2927945256233215,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.4875323176383972,0.455448567867279,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9649039506912231,0.4246418178081512,0.2968407571315765,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9519949555397034,0.408421128988266,0.3868101835250854,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7477326393127441,0.1996273100376129,0.9017632603645324,284.9132995605469,284.95001220703125,301.50390625,297.4396057128906,298.9918212890625,297.2364196777344,284.9080810546875,1.0,0.5105122923851013,0.5822398066520691,0.5822398066520691,1.0,1.0,-2.7769711017608643,1.1380763053894043,1.6388949155807495,0.5070690512657166,0.869252622127533,0.869252622127533,0.0,90.6120834350586,93.0,69285.8046875,0.0,1732.793701171875,1.0,278.5574035644531,283.1640014648437,300.4562683105469,304.9947814941406,293.1499938964844,293.1499938964844,278.8500061035156,37682.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186064958572388,1.0,0.0,0.0,3.5997989177703857,3.599822759628296,8.646687774671591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.1328125,0.0,1490.447509765625,1895.4371337890625,0.0,2642.664306640625,0.8956698179244995,1.0,0.0,3.0,1.0,0.0
17758980,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8898546099662781,0.3273790180683136,0.2950687110424042,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.4958038926124573,0.4390487968921661,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.979108452796936,0.4286257028579712,0.2995529770851135,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.966887891292572,0.4116452038288116,0.3898061513900757,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7607676386833191,0.2029808610677719,0.9169262647628784,285.02642822265625,284.95001220703125,301.5586853027344,297.45367431640625,299.0390319824219,297.27911376953125,285.0262145996094,1.0,0.5137323141098022,0.5807240605354309,0.5807240605354309,1.0,1.0,-2.809875726699829,1.1510634422302246,1.658812165260315,0.5130130052566528,0.9811726212501526,0.9811726212501526,0.0,87.90665435791016,111.0,69495.1640625,0.0,1754.3360595703125,1.0,278.8421325683594,283.2823181152344,300.44586181640625,304.90777587890625,293.1499938964844,293.1499938964844,278.54998779296875,32604.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136696219444275,1.0,0.0,0.0,3.741292715072632,3.7413170337677,9.339780149275612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.392578125,0.0,1611.0894775390625,1895.4371337890625,0.0,2597.027099609375,0.9233592748641968,1.0,0.0,3.0,1.0,0.0
17759040,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8898546099662781,0.3273790180683136,0.2950687110424042,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.4958038926124573,0.4390487968921661,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.979108452796936,0.4286257028579712,0.2995529770851135,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.966887891292572,0.4116452038288116,0.3898061513900757,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7607676386833191,0.2029808610677719,0.9169262647628784,285.02642822265625,284.95001220703125,301.5586853027344,297.45367431640625,299.0390319824219,297.27911376953125,285.0262145996094,1.0,0.5137323141098022,0.5807240605354309,0.5807240605354309,1.0,1.0,-2.809875726699829,1.1510634422302246,1.658812165260315,0.5130130052566528,0.9811726212501526,0.9811726212501526,0.0,87.90665435791016,111.0,69495.1640625,0.0,1754.3360595703125,1.0,278.8421325683594,283.2823181152344,300.44586181640625,304.90777587890625,293.1499938964844,293.1499938964844,278.54998779296875,32604.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136696219444275,1.0,0.0,0.0,3.741292715072632,3.7413170337677,9.339780149275612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.392578125,0.0,1611.0894775390625,1895.4371337890625,0.0,2597.027099609375,0.9233592748641968,1.0,0.0,3.0,1.0,0.0
17759100,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8870260119438171,0.3279436826705932,0.2959243953227997,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.4987408816814422,0.4444326162338257,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9766397476196288,0.429911732673645,0.3007160127162933,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9639486074447632,0.412594199180603,0.3910335302352905,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7594394087791443,0.204123243689537,0.9232538342475892,284.8963623046875,284.95001220703125,301.5863952636719,297.4586181640625,299.05633544921875,297.2897644042969,284.89227294921875,1.0,0.5175923705101013,0.579966127872467,0.579966127872467,1.0,1.0,-2.827845335006714,1.1582517623901367,1.6695936918258667,0.516078770160675,0.9000270962715149,0.9000270962715149,0.0,89.8355941772461,111.0,70837.9765625,0.0,1791.210205078125,1.0,278.5952453613281,283.1259460449219,300.4971008300781,305.16485595703125,293.1499938964844,293.1499938964844,278.54998779296875,35856.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200936317443848,1.0,0.0,0.0,3.74306321144104,3.7430880069732666,9.348621574645222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.36328125,0.0,1638.0931396484375,1895.4371337890625,0.0,2656.4365234375,0.9242440462112428,1.0,0.0,3.0,1.0,0.0
17759160,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8803814649581909,0.3282223343849182,0.2963303625583648,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.5004037022590637,0.4549515843391418,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9702733755111694,0.4308991432189941,0.3015261888504028,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.9568030834197998,0.4132407903671264,0.3918248116970062,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7549395561218262,0.204978659749031,0.928064227104187,284.92626953125,284.95001220703125,301.6142883300781,297.4622802734375,299.0683288574219,297.2917175292969,284.9294738769531,1.0,0.5226768255233765,0.5789263248443604,0.5789263248443604,1.0,1.0,-2.84867525100708,1.166390895843506,1.6822843551635742,0.5194690227508545,0.9051394462585448,0.9051394462585448,0.0,93.13348388671876,129.0,71118.1796875,0.0,1839.65380859375,1.0,278.5570373535156,283.15216064453125,300.4896850585937,305.1279296875,293.1499938964844,293.1499938964844,278.25,36906.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822482168674469,1.0,0.0,0.0,3.697710514068604,3.697735071182251,9.123450013248656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.994140625,0.0,1593.7689208984375,1895.4371337890625,0.0,2678.580078125,0.9170231819152832,1.0,0.0,3.0,1.0,0.0
17759220,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8573116660118103,0.3286608159542084,0.2971058785915375,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9901493787765504,0.5005775690078735,0.4745878577232361,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9443496465682985,0.4327609539031982,0.303110808134079,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9289782047271729,0.4142994582653045,0.393259584903717,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7375941276550293,0.2062208652496338,0.9361386895179749,284.9187927246094,284.95001220703125,301.67059326171875,297.4657592773437,299.08172607421875,297.278076171875,284.9187316894531,1.0,0.5350838303565979,0.5768466591835022,0.5768466591835022,1.0,1.0,-2.8867111206054688,1.1808855533599854,1.7058255672454834,0.5256212949752808,0.8600720763206482,0.8600720763206482,0.0,104.42559814453124,147.0,72241.796875,0.0,1955.64404296875,1.0,278.258056640625,283.1053466796875,300.4857482910156,305.2149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38383.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285506367683411,1.0,0.0,0.0,3.563425064086914,3.563448667526245,8.472831041217432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.1298828125,0.0,1456.374267578125,1895.4371337890625,0.0,2734.957763671875,0.8885697722434998,1.0,0.0,3.0,1.0,0.0
17759280,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8573116660118103,0.3286608159542084,0.2971058785915375,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9901493787765504,0.5005775690078735,0.4745878577232361,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9443496465682985,0.4327609539031982,0.303110808134079,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9289782047271729,0.4142994582653045,0.393259584903717,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7375941276550293,0.2062208652496338,0.9361386895179749,284.9187927246094,284.95001220703125,301.67059326171875,297.4657592773437,299.08172607421875,297.278076171875,284.9187316894531,1.0,0.5350838303565979,0.5768466591835022,0.5768466591835022,1.0,1.0,-2.8867111206054688,1.1808855533599854,1.7058255672454834,0.5256212949752808,0.8600720763206482,0.8600720763206482,0.0,104.42559814453124,147.0,72241.796875,0.0,1955.64404296875,1.0,278.258056640625,283.1053466796875,300.4857482910156,305.2149658203125,293.1499938964844,293.1499938964844,278.54998779296875,38383.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285506367683411,1.0,0.0,0.0,3.563425064086914,3.563448667526245,8.472831041217432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.1298828125,0.0,1456.374267578125,1895.4371337890625,0.0,2734.957763671875,0.8885697722434998,1.0,0.0,3.0,1.0,0.0
17759340,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8297409415245056,0.3298013508319855,0.2985869646072387,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9585375785827636,0.502193808555603,0.4761499762535095,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9085940718650818,0.4354582130908966,0.3053100705146789,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8945428133010864,0.4159206748008728,0.3952782154083252,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7151514887809753,0.2074306160211563,0.9444320797920228,285.0144348144531,284.95001220703125,301.7275695800781,297.4645690917969,299.1003112792969,297.274658203125,285.0126342773437,1.0,0.5478513836860657,0.574766993522644,0.574766993522644,1.0,1.0,-2.9052622318267822,1.186617732048035,1.7186444997787476,0.527205228805542,0.9572893381118774,0.9572893381118774,0.0,120.8206024169922,165.0,72126.4375,0.0,2067.374267578125,1.0,278.5426025390625,283.2049255371094,300.458251953125,305.10430908203125,293.1499938964844,293.1499938964844,278.25,32938.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241643309593201,1.0,0.0,0.0,3.699386119842529,3.69940996170044,9.131720162258716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.1396484375,0.0,1565.5968017578125,1895.4371337890625,0.0,2694.191162109375,0.9139190316200256,1.0,0.0,3.0,1.0,0.0
17759400,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8297409415245056,0.3298013508319855,0.2985869646072387,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9585375785827636,0.502193808555603,0.4761499762535095,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9085940718650818,0.4354582130908966,0.3053100705146789,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8945428133010864,0.4159206748008728,0.3952782154083252,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7151514887809753,0.2074306160211563,0.9444320797920228,285.0144348144531,284.95001220703125,301.7275695800781,297.4645690917969,299.1003112792969,297.274658203125,285.0126342773437,1.0,0.5478513836860657,0.574766993522644,0.574766993522644,1.0,1.0,-2.9052622318267822,1.186617732048035,1.7186444997787476,0.527205228805542,0.9572893381118774,0.9572893381118774,0.0,120.8206024169922,165.0,72126.4375,0.0,2067.374267578125,1.0,278.5426025390625,283.2049255371094,300.458251953125,305.10430908203125,293.1499938964844,293.1499938964844,278.25,32938.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241643309593201,1.0,0.0,0.0,3.699386119842529,3.69940996170044,9.131720162258716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12314.1396484375,0.0,1565.5968017578125,1895.4371337890625,0.0,2694.191162109375,0.9139190316200256,1.0,0.0,3.0,1.0,0.0
17759460,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8054704666137695,0.3298298418521881,0.2995127439498901,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9260826110839844,0.5037343502044678,0.4783752858638763,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8807734847068787,0.4371252357959747,0.3071610629558563,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8669629693031311,0.4166135489940643,0.396847128868103,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6932691335678101,0.2080011963844299,0.9510018229484558,284.91778564453125,284.95001220703125,301.7850952148437,297.458984375,299.1155700683594,297.2670593261719,284.91943359375,1.0,0.560822069644928,0.5722922682762146,0.5722922682762146,1.0,1.0,-2.9210643768310547,1.1905874013900757,1.7304768562316897,0.527606725692749,0.875541090965271,0.875541090965271,0.0,138.56301879882812,183.0,72979.1796875,0.0,2182.373779296875,1.0,278.2572937011719,283.0876159667969,300.4801330566406,305.26171875,293.1499938964844,293.1499938964844,278.54998779296875,37809.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316909670829773,1.0,0.0,0.0,3.610867977142334,3.610891819000244,8.69994494223647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.2734375,0.0,1503.4610595703125,1895.4371337890625,0.0,2764.1923828125,0.8984031081199646,1.0,0.0,3.0,1.0,0.0
17759520,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8054704666137695,0.3298298418521881,0.2995127439498901,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9260826110839844,0.5037343502044678,0.4783752858638763,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8807734847068787,0.4371252357959747,0.3071610629558563,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8669629693031311,0.4166135489940643,0.396847128868103,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6932691335678101,0.2080011963844299,0.9510018229484558,284.91778564453125,284.95001220703125,301.7850952148437,297.458984375,299.1155700683594,297.2670593261719,284.91943359375,1.0,0.560822069644928,0.5722922682762146,0.5722922682762146,1.0,1.0,-2.9210643768310547,1.1905874013900757,1.7304768562316897,0.527606725692749,0.875541090965271,0.875541090965271,0.0,138.56301879882812,183.0,72979.1796875,0.0,2182.373779296875,1.0,278.2572937011719,283.0876159667969,300.4801330566406,305.26171875,293.1499938964844,293.1499938964844,278.54998779296875,37809.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316909670829773,1.0,0.0,0.0,3.610867977142334,3.610891819000244,8.69994494223647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.2734375,0.0,1503.4610595703125,1895.4371337890625,0.0,2764.1923828125,0.8984031081199646,1.0,0.0,3.0,1.0,0.0
17759580,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7844958305358887,0.3306145668029785,0.3006644546985626,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9006776213645935,0.5063570737838745,0.4812472462654114,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591662049293518,0.4396490454673767,0.3092327117919922,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8455750942230225,0.4179037809371948,0.3985601365566253,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6752002239227295,0.2087597399950027,0.9572446942329408,285.01513671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1360778808594,297.2682189941406,285.0130920410156,1.0,0.5737712979316711,0.5698175430297852,0.5698175430297852,1.0,1.0,-2.9379475116729736,1.1949591636657717,1.742988348007202,0.5280584692955017,0.9744064211845398,0.9744064211845398,0.0,156.39710998535156,186.0,72780.34375,0.0,2300.9677734375,1.0,278.54302978515625,283.1871643066406,300.4438781738281,305.13629150390625,293.1499938964844,293.1499938964844,278.25,32876.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274838924407959,1.0,0.0,0.0,3.7478935718536377,3.747917890548706,9.37276581680635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.083984375,0.0,1620.83154296875,1895.4371337890625,0.0,2725.035888671875,0.9248278737068176,1.0,0.0,3.0,1.0,0.0
17759640,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7844958305358887,0.3306145668029785,0.3006644546985626,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9006776213645935,0.5063570737838745,0.4812472462654114,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591662049293518,0.4396490454673767,0.3092327117919922,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8455750942230225,0.4179037809371948,0.3985601365566253,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6752002239227295,0.2087597399950027,0.9572446942329408,285.01513671875,284.95001220703125,301.8431701660156,297.4494934082031,299.1360778808594,297.2682189941406,285.0130920410156,1.0,0.5737712979316711,0.5698175430297852,0.5698175430297852,1.0,1.0,-2.9379475116729736,1.1949591636657717,1.742988348007202,0.5280584692955017,0.9744064211845398,0.9744064211845398,0.0,156.39710998535156,186.0,72780.34375,0.0,2300.9677734375,1.0,278.54302978515625,283.1871643066406,300.4438781738281,305.13629150390625,293.1499938964844,293.1499938964844,278.25,32876.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274838924407959,1.0,0.0,0.0,3.7478935718536377,3.747917890548706,9.37276581680635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.083984375,0.0,1620.83154296875,1895.4371337890625,0.0,2725.035888671875,0.9248278737068176,1.0,0.0,3.0,1.0,0.0
17759700,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7777745723724365,0.3305768072605133,0.3011114299297333,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8933274745941162,0.5073030591011047,0.4826249480247497,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.85258549451828,0.4405262470245361,0.310210108757019,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8389524817466736,0.4182003736495971,0.3993043899536133,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6695193648338318,0.2089483439922332,0.9598345160484314,284.8769836425781,284.95001220703125,301.8723449707031,297.443359375,299.1442565917969,297.2655334472656,284.8735046386719,1.0,0.5783509612083435,0.5685802102088928,0.5685802102088928,1.0,1.0,-2.945331573486328,1.19662344455719,1.7487081289291382,0.5281775593757629,0.8819178342819214,0.8819178342819214,0.0,163.00875854492188,186.0,73748.1953125,0.0,2347.27490234375,1.0,278.2954406738281,283.03009033203125,300.4791259765625,305.36248779296875,293.1499938964844,293.1499938964844,278.25,36875.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334105610847473,1.0,0.0,0.0,3.7274205684661865,3.727445363998413,9.270647751691286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0869140625,0.0,1627.70751953125,1895.4371337890625,0.0,2780.217041015625,0.9211455583572388,1.0,0.0,3.0,1.0,0.0
17759760,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7721089720726013,0.3304007053375244,0.3011532127857208,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8873066902160645,0.5081143379211426,0.4835940897464752,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8472241163253784,0.4412574470043182,0.3108734786510467,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8335056900978088,0.4183460175991058,0.3996680974960327,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6648228764533997,0.2090292423963546,0.9613087177276612,284.90777587890625,284.95001220703125,301.9016418457031,297.4364013671875,299.15167236328125,297.26123046875,284.9097900390625,1.0,0.5820797085762024,0.5675085186958313,0.5675085186958313,1.0,1.0,-2.9495561122894287,1.1970772743225098,1.7524787187576294,0.5277533531188965,0.8818446397781372,0.8818446397781372,0.0,168.57273864746094,174.0,73533.234375,0.0,2382.833740234375,1.0,278.2571716308594,283.0611267089844,300.4573059082031,305.2802124023437,293.1499938964844,293.1499938964844,278.54998779296875,38045.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349369168281555,1.0,0.0,0.0,3.657612800598145,3.657637119293213,8.926654686547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11149.021484375,0.0,1556.987548828125,1895.4371337890625,0.0,2794.44970703125,0.9088355302810668,1.0,0.0,3.0,1.0,0.0
17759820,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7710192203521729,0.3310522139072418,0.3015204071998596,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8869244456291199,0.5105012655258179,0.485605925321579,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8469781875610352,0.4435305595397949,0.3122764229774475,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8326212763786316,0.4193939566612243,0.4004691243171692,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6640841364860535,0.2095850259065628,0.9634278416633606,285.0155944824219,284.95001220703125,301.95343017578125,297.4222717285156,299.1705017089844,297.2633056640625,285.0131530761719,1.0,0.583649754524231,0.5656223893165588,0.5656223893165588,1.0,1.0,-2.957609176635742,1.198147177696228,1.7594619989395142,0.527111291885376,0.9781086444854736,0.9781086444854736,0.0,170.26925659179688,174.0,73051.375,0.0,2405.951171875,1.0,278.5391540527344,283.1737060546875,300.4105834960937,305.116943359375,293.1499938964844,293.1499938964844,278.54998779296875,33073.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302010893821716,1.0,0.0,0.0,3.769573211669922,3.769597768783569,9.481512961428962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.3193359375,0.0,1647.7012939453125,1895.4371337890625,0.0,2750.3173828125,0.9299662709236144,1.0,0.0,3.0,1.0,0.0
17759880,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.771407425403595,0.3311400115489959,0.3016045689582824,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8874878287315369,0.5108265280723572,0.4859163165092468,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8474982380867004,0.4438410997390747,0.3124957978725433,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8330262303352356,0.4195405542850494,0.4006075859069824,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.664443850517273,0.2096688747406005,0.9637629985809326,285.009033203125,284.95001220703125,301.96051025390625,297.420166015625,299.1731262207031,297.263671875,285.0069580078125,1.0,0.5836305618286133,0.565365195274353,0.565365195274353,1.0,1.0,-2.9589169025421143,1.1983805894851685,1.7605363130569458,0.5270813703536987,0.9787182211875916,0.9787182211875916,0.0,170.00967407226562,162.0,73099.984375,0.0,2407.0146484375,1.0,278.5433044433594,283.1671447753906,300.4129638671875,305.13165283203125,293.1499938964844,293.1499938964844,278.25,33211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304256200790405,1.0,0.0,0.0,3.780801296234131,3.780826091766357,9.538081258142483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.76953125,0.0,1662.00634765625,1895.4371337890625,0.0,2752.407958984375,0.9324766993522644,1.0,0.0,3.0,1.0,0.0
17759940,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7759750485420227,0.3310450911521911,0.3015673756599426,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8939916491508484,0.5126858949661255,0.4877182841300964,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.853415310382843,0.4455885291099548,0.3137457370758056,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8379380702972412,0.4200316071510315,0.4010979831218719,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6687907576560974,0.209985077381134,0.9648613333702089,284.9023742675781,284.95001220703125,302.0196533203125,297.401123046875,299.1896667480469,297.2584228515625,284.9043884277344,1.0,0.5816435813903809,0.5632218718528748,0.5632218718528748,1.0,1.0,-2.964459180831909,1.197927713394165,1.766531467437744,0.525662362575531,0.8822052478790283,0.8822052478790283,0.0,165.81329345703125,150.0,73670.53125,0.0,2395.8740234375,1.0,278.2567749023437,283.0440979003906,300.41949462890625,305.2547607421875,293.1499938964844,293.1499938964844,278.54998779296875,38399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373602032661438,1.0,0.0,0.0,3.676913499832153,3.67693829536438,9.02111310097098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.1005859375,0.0,1581.4051513671875,1895.4371337890625,0.0,2817.061767578125,0.9134409427642822,1.0,0.0,3.0,1.0,0.0
17760000,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7759750485420227,0.3310450911521911,0.3015673756599426,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8939916491508484,0.5126858949661255,0.4877182841300964,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.853415310382843,0.4455885291099548,0.3137457370758056,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8379380702972412,0.4200316071510315,0.4010979831218719,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6687907576560974,0.209985077381134,0.9648613333702089,284.9023742675781,284.95001220703125,302.0196533203125,297.401123046875,299.1896667480469,297.2584228515625,284.9043884277344,1.0,0.5816435813903809,0.5632218718528748,0.5632218718528748,1.0,1.0,-2.964459180831909,1.197927713394165,1.766531467437744,0.525662362575531,0.8822052478790283,0.8822052478790283,0.0,165.81329345703125,150.0,73670.53125,0.0,2395.8740234375,1.0,278.2567749023437,283.0440979003906,300.41949462890625,305.2547607421875,293.1499938964844,293.1499938964844,278.54998779296875,38399.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373602032661438,1.0,0.0,0.0,3.676913499832153,3.67693829536438,9.02111310097098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.1005859375,0.0,1581.4051513671875,1895.4371337890625,0.0,2817.061767578125,0.9134409427642822,1.0,0.0,3.0,1.0,0.0
17760060,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7854112982749939,0.3319620490074157,0.3018226325511932,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9060741066932678,0.5155358910560608,0.4897964596748352,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8645303249359131,0.448401540517807,0.3152458071708679,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8476279973983765,0.421346366405487,0.4017713665962219,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772925853729248,0.2107506096363067,0.9660727381706238,285.00689697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.2126770019531,297.2633361816406,285.00494384765625,1.0,0.5776850581169128,0.5612471103668213,0.5612471103668213,1.0,1.0,-2.9713258743286133,1.1982624530792236,1.7730634212493896,0.5245212912559509,0.9788073897361756,0.9788073897361756,0.0,157.81796264648438,138.0,73128.34375,0.0,2367.842529296875,1.0,278.5434265136719,283.1546936035156,300.3705444335937,305.0926818847656,293.1499938964844,293.1499938964844,278.25,33413.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324211835861206,1.0,0.0,0.0,3.7923777103424072,3.792402744293213,9.59657882049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.3232421875,0.0,1677.3056640625,1895.4371337890625,0.0,2770.99609375,0.9352336525917052,1.0,0.0,3.0,1.0,0.0
17760120,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7854112982749939,0.3319620490074157,0.3018226325511932,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9060741066932678,0.5155358910560608,0.4897964596748352,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8645303249359131,0.448401540517807,0.3152458071708679,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8476279973983765,0.421346366405487,0.4017713665962219,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6772925853729248,0.2107506096363067,0.9660727381706238,285.00689697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.2126770019531,297.2633361816406,285.00494384765625,1.0,0.5776850581169128,0.5612471103668213,0.5612471103668213,1.0,1.0,-2.9713258743286133,1.1982624530792236,1.7730634212493896,0.5245212912559509,0.9788073897361756,0.9788073897361756,0.0,157.81796264648438,138.0,73128.34375,0.0,2367.842529296875,1.0,278.5434265136719,283.1546936035156,300.3705444335937,305.0926818847656,293.1499938964844,293.1499938964844,278.25,33413.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324211835861206,1.0,0.0,0.0,3.7923777103424072,3.792402744293213,9.59657882049214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.3232421875,0.0,1677.3056640625,1895.4371337890625,0.0,2770.99609375,0.9352336525917052,1.0,0.0,3.0,1.0,0.0
17760180,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7971252202987671,0.3320110440254211,0.3017293214797973,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9222342371940612,0.5175011157989502,0.4915021359920501,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8784297704696655,0.4503614008426666,0.3164959251880646,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8599558472633362,0.4219452738761902,0.4021643102169037,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6880200505256653,0.2111886292695999,0.9667658805847168,284.9021301269531,284.95001220703125,302.13848876953125,297.3564147949219,299.2303161621094,297.2597351074219,284.9041748046875,1.0,0.5726009011268616,0.5592723488807678,0.5592723488807678,1.0,1.0,-2.9760799407958984,1.1976090669631958,1.7784708738327026,0.5230646133422852,0.882853627204895,0.882853627204895,0.0,148.41293334960938,126.0,73661.3828125,0.0,2328.70556640625,1.0,278.2567138671875,283.0334777832031,300.373779296875,305.2088928222656,293.1499938964844,293.1499938964844,278.54998779296875,38494.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391545414924622,1.0,0.0,0.0,3.684547901153565,3.684572696685791,9.058613272827644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.6064453125,0.0,1590.7874755859375,1895.4371337890625,0.0,2833.81689453125,0.9152207970619202,1.0,0.0,3.0,1.0,0.0
17760240,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7971252202987671,0.3320110440254211,0.3017293214797973,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9222342371940612,0.5175011157989502,0.4915021359920501,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8784297704696655,0.4503614008426666,0.3164959251880646,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8599558472633362,0.4219452738761902,0.4021643102169037,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6880200505256653,0.2111886292695999,0.9667658805847168,284.9021301269531,284.95001220703125,302.13848876953125,297.3564147949219,299.2303161621094,297.2597351074219,284.9041748046875,1.0,0.5726009011268616,0.5592723488807678,0.5592723488807678,1.0,1.0,-2.9760799407958984,1.1976090669631958,1.7784708738327026,0.5230646133422852,0.882853627204895,0.882853627204895,0.0,148.41293334960938,126.0,73661.3828125,0.0,2328.70556640625,1.0,278.2567138671875,283.0334777832031,300.373779296875,305.2088928222656,293.1499938964844,293.1499938964844,278.54998779296875,38494.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391545414924622,1.0,0.0,0.0,3.684547901153565,3.684572696685791,9.058613272827644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.6064453125,0.0,1590.7874755859375,1895.4371337890625,0.0,2833.81689453125,0.9152207970619202,1.0,0.0,3.0,1.0,0.0
17760300,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8041301965713501,0.3324495851993561,0.3016917109489441,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9321185350418092,0.5188912153244019,0.492352694272995,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8867632150650024,0.4517842233181,0.3171389102935791,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8674337267875671,0.4225700795650482,0.4023390412330627,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6943866610527039,0.2115681022405624,0.9669626951217652,285.0242004394531,284.95001220703125,302.16827392578125,297.3441772460937,299.2415771484375,297.2619934082031,285.02655029296875,1.0,0.5697558522224426,0.5582849383354187,0.5582849383354187,1.0,1.0,-2.978271245956421,1.1971992254257202,1.781072020530701,0.5221902132034302,0.9683561325073242,0.9683561325073242,0.0,143.21139526367188,126.0,72907.515625,0.0,2306.228271484375,1.0,278.5030212402344,283.1661376953125,300.3215637207031,304.9827880859375,293.1499938964844,293.1499938964844,278.54998779296875,34138.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346269726753235,1.0,0.0,0.0,3.7327449321746826,3.73276948928833,9.297152132603514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.740234375,0.0,1612.946044921875,1895.4371337890625,0.0,2791.558837890625,0.9242138862609864,1.0,0.0,3.0,1.0,0.0
17760360,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8125180006027222,0.3330286741256714,0.3019751906394958,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.943860411643982,0.5204288363456726,0.4935449063777923,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8968707323074341,0.4533635079860687,0.3180476129055023,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8766321539878845,0.4233402907848358,0.4028050899505615,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7021002173423767,0.212049201130867,0.9678921103477478,285.00799560546875,284.95001220703125,302.19805908203125,297.3315734863281,299.2540588378906,297.2661437988281,285.00616455078125,1.0,0.5669084191322327,0.5573230385780334,0.5573230385780334,1.0,1.0,-2.9828131198883057,1.1978392601013184,1.7849737405776978,0.5218873023986816,0.980495274066925,0.980495274066925,0.0,137.51028442382812,114.0,73095.46875,0.0,2285.361572265625,1.0,278.5433044433594,283.1456604003906,300.3219299316406,305.0417785644531,293.1499938964844,293.1499938964844,278.25,33445.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341492414474487,1.0,0.0,0.0,3.797953128814697,3.797978162765503,9.624816357245436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.13671875,0.0,1684.1976318359375,1895.4371337890625,0.0,2787.103759765625,0.936621069908142,1.0,0.0,3.0,1.0,0.0
