time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760420,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8287218809127808,0.3331445753574371,0.3018892407417297,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9665797352790833,0.522435188293457,0.4952347874641418,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9189507365226746,0.4554782211780548,0.319363385438919,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.896038830280304,0.4239907264709472,0.403190404176712,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7175403237342834,0.212551862001419,0.9686094522476196,284.90203857421875,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.2632141113281,284.9040832519531,1.0,0.5608440041542053,0.5553992390632629,0.5553992390632629,1.0,1.0,-2.9876558780670166,1.1972135305404663,1.7904423475265503,0.5204825401306152,0.8841338157653809,0.8841338157653809,0.0,126.50362396240234,102.0,73632.3359375,0.0,2237.925537109375,1.0,278.2566833496094,283.0228576660156,300.3230285644531,305.156005859375,293.1499938964844,293.1499938964844,278.54998779296875,38496.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408901691436768,1.0,0.0,0.0,3.69122576713562,3.691250562667847,9.091477863876208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9619140625,0.0,1598.4130859375,1895.4371337890625,0.0,2850.032958984375,0.9166993498802184,1.0,0.0,3.0,1.0,0.0
17760480,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8287218809127808,0.3331445753574371,0.3018892407417297,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9665797352790833,0.522435188293457,0.4952347874641418,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9189507365226746,0.4554782211780548,0.319363385438919,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.896038830280304,0.4239907264709472,0.403190404176712,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7175403237342834,0.212551862001419,0.9686094522476196,284.90203857421875,284.95001220703125,302.25762939453125,297.3056640625,299.2719421386719,297.2632141113281,284.9040832519531,1.0,0.5608440041542053,0.5553992390632629,0.5553992390632629,1.0,1.0,-2.9876558780670166,1.1972135305404663,1.7904423475265503,0.5204825401306152,0.8841338157653809,0.8841338157653809,0.0,126.50362396240234,102.0,73632.3359375,0.0,2237.925537109375,1.0,278.2566833496094,283.0228576660156,300.3230285644531,305.156005859375,293.1499938964844,293.1499938964844,278.54998779296875,38496.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408901691436768,1.0,0.0,0.0,3.69122576713562,3.691250562667847,9.091477863876208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.9619140625,0.0,1598.4130859375,1895.4371337890625,0.0,2850.032958984375,0.9166993498802184,1.0,0.0,3.0,1.0,0.0
17760540,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8496183753013611,0.3342104256153106,0.3021467328071594,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9907011985778807,0.5253931283950806,0.4972705543041229,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9488560557365416,0.4586281776428222,0.3209919035434723,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9224681854248048,0.4254226088523865,0.4038316309452057,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7354750633239746,0.2134550511837005,0.9697760343551636,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2958984375,297.2703857421875,285.00665283203125,1.0,0.5545855760574341,0.5534753799438477,0.5534753799438477,1.0,1.0,-2.9945359230041504,1.197461485862732,1.7970744371414185,0.5193319916725159,0.982543408870697,0.982543408870697,0.0,114.71099090576172,90.0,73058.78125,0.0,2189.904541015625,1.0,278.54351806640625,283.1356506347656,300.2694091796875,304.9867553710937,293.1499938964844,293.1499938964844,278.25,33455.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358651399612427,1.0,0.0,0.0,3.8045575618743896,3.8045828342437744,9.658321005190371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.533203125,0.0,1692.1737060546875,1895.4371337890625,0.0,2803.1083984375,0.9380260109901428,1.0,0.0,3.0,1.0,0.0
17760600,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8496183753013611,0.3342104256153106,0.3021467328071594,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9907011985778807,0.5253931283950806,0.4972705543041229,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9488560557365416,0.4586281776428222,0.3209919035434723,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9224681854248048,0.4254226088523865,0.4038316309452057,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7354750633239746,0.2134550511837005,0.9697760343551636,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.2958984375,297.2703857421875,285.00665283203125,1.0,0.5545855760574341,0.5534753799438477,0.5534753799438477,1.0,1.0,-2.9945359230041504,1.197461485862732,1.7970744371414185,0.5193319916725159,0.982543408870697,0.982543408870697,0.0,114.71099090576172,90.0,73058.78125,0.0,2189.904541015625,1.0,278.54351806640625,283.1356506347656,300.2694091796875,304.9867553710937,293.1499938964844,293.1499938964844,278.25,33455.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358651399612427,1.0,0.0,0.0,3.8045575618743896,3.8045828342437744,9.658321005190371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.533203125,0.0,1692.1737060546875,1895.4371337890625,0.0,2803.1083984375,0.9380260109901428,1.0,0.0,3.0,1.0,0.0
17760660,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.870181679725647,0.3342872560024261,0.3021164238452911,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.528262734413147,0.4800931513309479,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9743685722351074,0.460799902677536,0.3224174380302429,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9490063786506652,0.4260305762290954,0.4042691886425018,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7527918815612793,0.2139298170804977,0.9707702398300172,284.8885803222656,284.95001220703125,302.3764343261719,297.2523193359375,299.3146667480469,297.2707214355469,284.8912048339844,1.0,0.5474551916122437,0.551530659198761,0.551530659198761,1.0,1.0,-2.9876537322998047,1.191658854484558,1.795994758605957,0.5149655938148499,0.8747861385345459,0.8747861385345459,0.0,104.781005859375,93.0,73321.3671875,0.0,2119.88330078125,1.0,278.2567443847656,283.00506591796875,300.2686462402344,305.0887145996094,293.1499938964844,293.1499938964844,278.54998779296875,39024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424675464630127,1.0,0.0,0.0,3.6870617866516113,3.687086582183838,9.070977853298244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2724609375,0.0,1597.6568603515625,1895.4371337890625,0.0,2864.77783203125,0.9158872365951538,1.0,0.0,3.0,1.0,0.0
17760720,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.870181679725647,0.3342872560024261,0.3021164238452911,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.528262734413147,0.4800931513309479,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9743685722351074,0.460799902677536,0.3224174380302429,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9490063786506652,0.4260305762290954,0.4042691886425018,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7527918815612793,0.2139298170804977,0.9707702398300172,284.8885803222656,284.95001220703125,302.3764343261719,297.2523193359375,299.3146667480469,297.2707214355469,284.8912048339844,1.0,0.5474551916122437,0.551530659198761,0.551530659198761,1.0,1.0,-2.9876537322998047,1.191658854484558,1.795994758605957,0.5149655938148499,0.8747861385345459,0.8747861385345459,0.0,104.781005859375,93.0,73321.3671875,0.0,2119.88330078125,1.0,278.2567443847656,283.00506591796875,300.2686462402344,305.0887145996094,293.1499938964844,293.1499938964844,278.54998779296875,39024.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424675464630127,1.0,0.0,0.0,3.6870617866516113,3.687086582183838,9.070977853298244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.2724609375,0.0,1597.6568603515625,1895.4371337890625,0.0,2864.77783203125,0.9158872365951538,1.0,0.0,3.0,1.0,0.0
17760780,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8777567148208618,0.3351842761039734,0.3025867342948913,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.5351399183273315,0.4686556756496429,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9831721782684326,0.4638929665088653,0.3242878019809723,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.958077311515808,0.4273068308830261,0.4051452875137329,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.759353756904602,0.2147299945354461,0.973239541053772,284.9894714355469,284.95001220703125,302.4355163574219,297.225830078125,299.3467712402344,297.29510498046875,284.9877624511719,1.0,0.5433059334754944,0.5495858788490295,0.5495858788490295,1.0,1.0,-2.970388650894165,1.1812012195587158,1.7891873121261597,0.5091354846954346,0.958507001399994,0.958507001399994,0.0,101.24427032470705,111.0,72230.65625,0.0,2079.601318359375,1.0,278.54296875,283.119140625,300.21002197265625,304.88018798828125,293.1499938964844,293.1499938964844,278.25,34112.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361125588417053,1.0,0.0,0.0,3.773935317993164,3.7739603519439697,9.503469868832326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.810546875,0.0,1660.8746337890625,1895.4371337890625,0.0,2805.417236328125,0.9316102862358092,1.0,0.0,3.0,1.0,0.0
17760840,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8777567148208618,0.3351842761039734,0.3025867342948913,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.5351399183273315,0.4686556756496429,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9831721782684326,0.4638929665088653,0.3242878019809723,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.958077311515808,0.4273068308830261,0.4051452875137329,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.759353756904602,0.2147299945354461,0.973239541053772,284.9894714355469,284.95001220703125,302.4355163574219,297.225830078125,299.3467712402344,297.29510498046875,284.9877624511719,1.0,0.5433059334754944,0.5495858788490295,0.5495858788490295,1.0,1.0,-2.970388650894165,1.1812012195587158,1.7891873121261597,0.5091354846954346,0.958507001399994,0.958507001399994,0.0,101.24427032470705,111.0,72230.65625,0.0,2079.601318359375,1.0,278.54296875,283.119140625,300.21002197265625,304.88018798828125,293.1499938964844,293.1499938964844,278.25,34112.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361125588417053,1.0,0.0,0.0,3.773935317993164,3.7739603519439697,9.503469868832326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.810546875,0.0,1660.8746337890625,1895.4371337890625,0.0,2805.417236328125,0.9316102862358092,1.0,0.0,3.0,1.0,0.0
17760900,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.877819836139679,0.335287481546402,0.3028967380523681,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5382824540138245,0.4690364003181457,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.983816385269165,0.465093582868576,0.3252925872802734,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9582546949386596,0.427681565284729,0.4056871235370636,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7596094012260437,0.2150323837995529,0.9750289916992188,284.8638916015625,284.95001220703125,302.4649658203125,297.2128601074219,299.3616027832031,297.3039855957031,284.86285400390625,1.0,0.5445347428321838,0.5486134886741638,0.5486134886741638,1.0,1.0,-2.9752073287963867,1.181892991065979,1.7933142185211182,0.5086239576339722,0.8671376705169678,0.8671376705169678,0.0,101.52058410644533,111.0,72965.671875,0.0,2089.26708984375,1.0,278.2951354980469,282.9783630371094,300.23797607421875,305.0752258300781,293.1499938964844,293.1499938964844,278.25,38376.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409355878829956,1.0,0.0,0.0,3.725216865539551,3.725241899490357,9.25968890896911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.7939453125,0.0,1636.6199951171875,1895.4371337890625,0.0,2850.45751953125,0.921609103679657,1.0,0.0,3.0,1.0,0.0
17760960,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8741207718849182,0.3353311121463775,0.3029556572437286,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.5405548810958862,0.4750142991542816,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9809120893478394,0.4662532210350036,0.3261025249958038,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9542015790939332,0.4279842674732208,0.4060081541538238,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7568154335021973,0.2152794748544693,0.9764068126678468,284.9131164550781,284.95001220703125,302.49432373046875,297.2001037597656,299.37408447265625,297.3075561523437,284.91552734375,1.0,0.5472797751426697,0.5478513240814209,0.5478513240814209,1.0,1.0,-2.985468864440918,1.1852166652679443,1.8002521991729736,0.5096691250801086,0.8788738250732422,0.8788738250732422,0.0,103.4304656982422,129.0,72844.703125,0.0,2116.640380859375,1.0,278.2571716308594,283.0223693847656,300.21240234375,304.983642578125,293.1499938964844,293.1499938964844,278.54998779296875,38435.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416759371757507,1.0,0.0,0.0,3.652683973312378,3.6527085304260254,8.90261276254023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.1923828125,0.0,1554.39453125,1895.4371337890625,0.0,2857.377685546875,0.9083130955696106,1.0,0.0,3.0,1.0,0.0
17761020,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8631904125213623,0.3363984227180481,0.3038683831691742,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.5432847738265991,0.4946902096271515,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9707279205322266,0.4695489108562469,0.3283380270004272,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9410507082939148,0.4294303655624389,0.4073406755924225,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7480674386024475,0.2161762863397598,0.9808390140533448,285.0356140136719,284.95001220703125,302.5504455566406,297.1765441894531,299.3973083496094,297.3117370605469,285.0345458984375,1.0,0.5561248064041138,0.5463879108428955,0.5463879108428955,1.0,1.0,-3.0198161602020264,1.197962522506714,1.8218536376953125,0.5147769451141357,0.9971242547035216,0.9971242547035216,0.0,109.88410949707033,129.0,72889.7734375,0.0,2209.836181640625,1.0,278.5421447753906,283.14117431640625,300.1678771972656,304.8544006347656,293.1499938964844,293.1499938964844,278.54998779296875,32688.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370846509933472,1.0,0.0,0.0,3.7896440029144287,3.7896687984466553,9.582748816683306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.2685546875,0.0,1668.422607421875,1895.4371337890625,0.0,2814.489501953125,0.9342617392539978,1.0,0.0,3.0,1.0,0.0
17761080,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8626505732536316,0.3364384472370147,0.3039215803146362,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.5433259606361389,0.4957115650177002,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9701808094978333,0.4696821272373199,0.3284439146518707,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9403729438781738,0.4294894635677337,0.407412052154541,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7476317882537842,0.2162128984928131,0.9810672998428344,285.0344543457031,284.95001220703125,302.5527648925781,297.17559814453125,299.3980407714844,297.3114929199219,285.0334777832031,1.0,0.55657958984375,0.5463269352912903,0.5463269352912903,1.0,1.0,-3.021594762802124,1.1986424922943115,1.822952389717102,0.5150647759437561,0.9986171722412108,0.9986171722412108,0.0,110.2251968383789,147.0,72934.9375,0.0,2214.751220703125,1.0,278.5433349609375,283.13946533203125,300.16876220703125,304.8607177734375,293.1499938964844,293.1499938964844,278.25,32702.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372077941894531,1.0,0.0,0.0,3.7944176197052,3.7944424152374254,9.606906132830773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.826171875,0.0,1674.2091064453125,1895.4371337890625,0.0,2815.638916015625,0.9353355169296264,1.0,0.0,3.0,1.0,0.0
17761140,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8413320183753967,0.3364512324333191,0.3046654164791107,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9892145991325378,0.5419544577598572,0.5141687989234924,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9455013871192932,0.4720004200935364,0.3306202888488769,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.912954807281494,0.4300984740257263,0.4087163507938385,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7303409576416016,0.216576412320137,0.9857534766197203,284.9157409667969,284.95001220703125,302.6107482910156,297.15283203125,299.4047546386719,297.2877502441406,284.9164428710937,1.0,0.5687647461891174,0.5448025465011597,0.5448025465011597,1.0,1.0,-3.055139541625977,1.2108176946640017,1.844321727752685,0.5202339291572571,0.9122067093849182,0.9122067093849182,0.0,122.95492553710938,165.0,74371.5703125,0.0,2340.781005859375,1.0,278.2564697265625,282.9898986816406,300.1812744140625,305.0497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461945652961731,1.0,0.0,0.0,3.755093097686768,3.755118370056152,9.4088096602718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5361328125,0.0,1660.919677734375,1895.4371337890625,0.0,2899.6416015625,0.9296157956123352,1.0,0.0,3.0,1.0,0.0
17761200,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8413320183753967,0.3364512324333191,0.3046654164791107,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.9892145991325378,0.5419544577598572,0.5141687989234924,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9455013871192932,0.4720004200935364,0.3306202888488769,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.912954807281494,0.4300984740257263,0.4087163507938385,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7303409576416016,0.216576412320137,0.9857534766197203,284.9157409667969,284.95001220703125,302.6107482910156,297.15283203125,299.4047546386719,297.2877502441406,284.9164428710937,1.0,0.5687647461891174,0.5448025465011597,0.5448025465011597,1.0,1.0,-3.055139541625977,1.2108176946640017,1.844321727752685,0.5202339291572571,0.9122067093849182,0.9122067093849182,0.0,122.95492553710938,165.0,74371.5703125,0.0,2340.781005859375,1.0,278.2564697265625,282.9898986816406,300.1812744140625,305.0497741699219,293.1499938964844,293.1499938964844,278.1499938964844,36994.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461945652961731,1.0,0.0,0.0,3.755093097686768,3.755118370056152,9.4088096602718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.5361328125,0.0,1660.919677734375,1895.4371337890625,0.0,2899.6416015625,0.9296157956123352,1.0,0.0,3.0,1.0,0.0
17761260,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8151419758796692,0.3363774716854095,0.3051971197128296,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.957991898059845,0.5419573783874512,0.5142695903778076,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9109970927238464,0.4742828905582428,0.3326576054096222,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8815984129905701,0.4305520951747894,0.4097923934459686,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.707429051399231,0.216658353805542,0.9894585609436036,284.92242431640625,284.95001220703125,302.668212890625,297.1322631835937,299.4124450683594,297.2733154296875,284.9237365722656,1.0,0.5804798007011414,0.5422064661979675,0.5422064661979675,1.0,1.0,-3.0634891986846924,1.2104167938232422,1.8530724048614504,0.5184324979782104,0.8872666954994202,0.8872666954994202,0.0,140.9124755859375,183.0,74338.296875,0.0,2450.45947265625,1.0,278.1526794433594,282.9854736328125,300.14044189453125,304.9979553222656,293.1499938964844,293.1499938964844,278.45001220703125,37716.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482238054275513,1.0,0.0,0.0,3.67516040802002,3.675184965133667,9.01251212326315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.66796875,0.0,1574.272216796875,1895.4371337890625,0.0,2918.63720703125,0.9123756885528564,1.0,0.0,3.0,1.0,0.0
17761320,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8151419758796692,0.3363774716854095,0.3051971197128296,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.957991898059845,0.5419573783874512,0.5142695903778076,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9109970927238464,0.4742828905582428,0.3326576054096222,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8815984129905701,0.4305520951747894,0.4097923934459686,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.707429051399231,0.216658353805542,0.9894585609436036,284.92242431640625,284.95001220703125,302.668212890625,297.1322631835937,299.4124450683594,297.2733154296875,284.9237365722656,1.0,0.5804798007011414,0.5422064661979675,0.5422064661979675,1.0,1.0,-3.0634891986846924,1.2104167938232422,1.8530724048614504,0.5184324979782104,0.8872666954994202,0.8872666954994202,0.0,140.9124755859375,183.0,74338.296875,0.0,2450.45947265625,1.0,278.1526794433594,282.9854736328125,300.14044189453125,304.9979553222656,293.1499938964844,293.1499938964844,278.45001220703125,37716.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482238054275513,1.0,0.0,0.0,3.67516040802002,3.675184965133667,9.01251212326315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.66796875,0.0,1574.272216796875,1895.4371337890625,0.0,2918.63720703125,0.9123756885528564,1.0,0.0,3.0,1.0,0.0
17761380,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.794154167175293,0.3371564447879791,0.3063573539257049,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9306981563568116,0.5440011620521545,0.516476035118103,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8878947496414185,0.4774872362613678,0.3352304697036743,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.859022319316864,0.4317846000194549,0.4114392697811126,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6884906888008118,0.2171281725168228,0.9942375421524048,285.0240173339844,284.95001220703125,302.72509765625,297.1144714355469,299.4303283691406,297.2760314941406,285.0220031738281,1.0,0.5925323963165283,0.5396103858947754,0.5396103858947754,1.0,1.0,-3.07834792137146,1.212731122970581,1.8656169176101685,0.5175524353981018,0.994413197040558,0.994413197040558,0.0,158.24375915527344,201.0,73976.5390625,0.0,2569.44775390625,1.0,278.443359375,283.0931396484375,300.10504150390625,304.87237548828125,293.1499938964844,293.1499938964844,278.1499938964844,32953.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843492865562439,1.0,0.0,0.0,3.8049545288085938,3.8049795627594,9.6603355359548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.271484375,0.0,1688.733642578125,1895.4371337890625,0.0,2874.36572265625,0.9378092885017396,1.0,0.0,3.0,1.0,0.0
17761440,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.794154167175293,0.3371564447879791,0.3063573539257049,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9306981563568116,0.5440011620521545,0.516476035118103,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8878947496414185,0.4774872362613678,0.3352304697036743,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.859022319316864,0.4317846000194549,0.4114392697811126,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6884906888008118,0.2171281725168228,0.9942375421524048,285.0240173339844,284.95001220703125,302.72509765625,297.1144714355469,299.4303283691406,297.2760314941406,285.0220031738281,1.0,0.5925323963165283,0.5396103858947754,0.5396103858947754,1.0,1.0,-3.07834792137146,1.212731122970581,1.8656169176101685,0.5175524353981018,0.994413197040558,0.994413197040558,0.0,158.24375915527344,201.0,73976.5390625,0.0,2569.44775390625,1.0,278.443359375,283.0931396484375,300.10504150390625,304.87237548828125,293.1499938964844,293.1499938964844,278.1499938964844,32953.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843492865562439,1.0,0.0,0.0,3.8049545288085938,3.8049795627594,9.6603355359548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.271484375,0.0,1688.733642578125,1895.4371337890625,0.0,2874.36572265625,0.9378092885017396,1.0,0.0,3.0,1.0,0.0
17761500,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7845158576965332,0.3370718359947204,0.3068653047084808,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9181665778160096,0.5446786880493164,0.5177035927772522,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8777709603309631,0.4785849153995514,0.3364562392234802,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8492101430892944,0.4320248365402221,0.4122361838817596,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6800020337104797,0.2171743512153625,0.9966447949409484,284.88165283203125,284.95001220703125,302.7532958984375,297.10675048828125,299.436279296875,297.2728576660156,284.8778381347656,1.0,0.5986080765724182,0.5383123755455017,0.5383123755455017,1.0,1.0,-3.085766553878784,1.213836908340454,1.87192964553833,0.5171685814857483,0.9013296365737916,0.9013296365737916,0.0,167.17271423339844,201.0,75016.703125,0.0,2630.71875,1.0,278.1941223144531,282.9306335449219,300.1395874023437,305.1004943847656,293.1499938964844,293.1499938964844,278.1499938964844,36567.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491750359535217,1.0,0.0,0.0,3.791184186935425,3.7912096977233887,9.590539775672369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.6533203125,0.0,1700.4029541015625,1895.4371337890625,0.0,2927.544677734375,0.9354346990585328,1.0,0.0,3.0,1.0,0.0
17761560,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7748324871063232,0.3368028998374939,0.3069867789745331,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9061675071716307,0.5451894998550415,0.5185521841049194,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8677247166633606,0.4795030653476715,0.337368369102478,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8395987153053284,0.4320729970932007,0.4126765131950378,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6715505123138428,0.2170866280794143,0.9981308579444884,284.9048767089844,284.95001220703125,302.78131103515625,297.0998840332031,299.4413146972656,297.2675476074219,284.9070129394531,1.0,0.604527473449707,0.5372653603553772,0.5372653603553772,1.0,1.0,-3.0903480052948,1.214085340499878,1.876262784004212,0.5165124535560608,0.8962599635124207,0.8962599635124207,0.0,176.54701232910156,204.0,74800.390625,0.0,2689.0556640625,1.0,278.1566467285156,282.9544372558594,300.1190795898437,305.0206298828125,293.1499938964844,293.1499938964844,278.45001220703125,37970.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505945801734924,1.0,0.0,0.0,3.7248783111572266,3.724903345108032,9.258005775336642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.3330078125,0.0,1633.1231689453125,1895.4371337890625,0.0,2940.840087890625,0.9236909747123718,1.0,0.0,3.0,1.0,0.0
17761620,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7648048400878906,0.3373686075210571,0.3076488673686981,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8947450518608093,0.5473917126655579,0.5207610130310059,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8578798174858093,0.4825142621994018,0.339567631483078,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.829660177230835,0.4331020712852478,0.4138403534889221,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.662681519985199,0.217387393116951,1.000925898551941,285.0151672363281,284.95001220703125,302.8367919921875,297.089111328125,299.45965576171875,297.2706604003906,285.013427734375,1.0,0.6120346188545227,0.535171389579773,0.535171389579773,1.0,1.0,-3.10119891166687,1.2153337001800537,1.8858652114868164,0.5154168605804443,1.0,1.0,0.0,188.0169677734375,207.0,74325.1953125,0.0,2771.12060546875,1.0,278.4437561035156,283.07135009765625,300.079345703125,304.8713073730469,293.1499938964844,293.1499938964844,278.1499938964844,33307.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455955386161804,1.0,0.0,0.0,3.840839385986328,3.840864896774292,9.843409998211428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.48046875,0.0,1734.83203125,1895.4371337890625,0.0,2894.0361328125,0.946163296699524,1.0,0.0,3.0,1.0,0.0
17761680,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7648048400878906,0.3373686075210571,0.3076488673686981,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8947450518608093,0.5473917126655579,0.5207610130310059,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8578798174858093,0.4825142621994018,0.339567631483078,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.829660177230835,0.4331020712852478,0.4138403534889221,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.662681519985199,0.217387393116951,1.000925898551941,285.0151672363281,284.95001220703125,302.8367919921875,297.089111328125,299.45965576171875,297.2706604003906,285.013427734375,1.0,0.6120346188545227,0.535171389579773,0.535171389579773,1.0,1.0,-3.10119891166687,1.2153337001800537,1.8858652114868164,0.5154168605804443,1.0,1.0,0.0,188.0169677734375,207.0,74325.1953125,0.0,2771.12060546875,1.0,278.4437561035156,283.07135009765625,300.079345703125,304.8713073730469,293.1499938964844,293.1499938964844,278.1499938964844,33307.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455955386161804,1.0,0.0,0.0,3.840839385986328,3.840864896774292,9.843409998211428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.48046875,0.0,1734.83203125,1895.4371337890625,0.0,2894.0361328125,0.946163296699524,1.0,0.0,3.0,1.0,0.0
17761740,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.758277177810669,0.3370342850685119,0.3078806102275848,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8875901699066162,0.5486071705818176,0.5224900245666504,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8519284725189209,0.4845218062400818,0.3413884937763214,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8232864141464233,0.4333711266517639,0.4146286249160766,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6570272445678711,0.2173039019107818,1.0026189088821411,284.89801025390625,284.95001220703125,302.8914489746094,297.0826416015625,299.4706726074219,297.26300048828125,284.9001770019531,1.0,0.6173285245895386,0.5330774188041687,0.5330774188041687,1.0,1.0,-3.1087379455566406,1.215092658996582,1.893645167350769,0.5137010812759399,0.8984862565994263,0.8984862565994263,0.0,196.0319366455078,210.0,75068.1953125,0.0,2828.702392578125,1.0,278.1560974121094,282.9360046386719,300.09893798828125,305.0169677734375,293.1499938964844,293.1499938964844,278.45001220703125,38242.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520433902740479,1.0,0.0,0.0,3.751985788345337,3.7520110607147217,9.393244795319332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.91796875,0.0,1666.8642578125,1895.4371337890625,0.0,2954.4130859375,0.9298763275146484,1.0,0.0,3.0,1.0,0.0
17761800,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.758277177810669,0.3370342850685119,0.3078806102275848,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8875901699066162,0.5486071705818176,0.5224900245666504,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8519284725189209,0.4845218062400818,0.3413884937763214,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8232864141464233,0.4333711266517639,0.4146286249160766,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6570272445678711,0.2173039019107818,1.0026189088821411,284.89801025390625,284.95001220703125,302.8914489746094,297.0826416015625,299.4706726074219,297.26300048828125,284.9001770019531,1.0,0.6173285245895386,0.5330774188041687,0.5330774188041687,1.0,1.0,-3.1087379455566406,1.215092658996582,1.893645167350769,0.5137010812759399,0.8984862565994263,0.8984862565994263,0.0,196.0319366455078,210.0,75068.1953125,0.0,2828.702392578125,1.0,278.1560974121094,282.9360046386719,300.09893798828125,305.0169677734375,293.1499938964844,293.1499938964844,278.45001220703125,38242.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520433902740479,1.0,0.0,0.0,3.751985788345337,3.7520110607147217,9.393244795319332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.91796875,0.0,1666.8642578125,1895.4371337890625,0.0,2954.4130859375,0.9298763275146484,1.0,0.0,3.0,1.0,0.0
17761860,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7545610070228577,0.3377234041690826,0.3084113597869873,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.883648693561554,0.5508174300193787,0.524469256401062,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8489681482315063,0.4875892698764801,0.3434427678585052,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.819585919380188,0.4344876706600189,0.4156171083450317,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6537033319473267,0.2176465541124344,1.0044045448303225,285.01495361328125,284.95001220703125,302.9452209472656,297.0810241699219,299.4886779785156,297.26727294921875,285.01348876953125,1.0,0.6213874816894531,0.531005859375,0.531005859375,1.0,1.0,-3.1175525188446045,1.215408444404602,1.9021440744400024,0.5119973421096802,1.0,1.0,0.0,201.44227600097656,198.0,74523.421875,0.0,2875.31396484375,1.0,278.4438781738281,283.06121826171875,300.0680236816406,304.87060546875,293.1499938964844,293.1499938964844,278.1499938964844,33536.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463689684867859,1.0,0.0,0.0,3.8591814041137695,3.859207153320313,9.937649565472384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.6630859375,0.0,1759.0982666015625,1895.4371337890625,0.0,2901.27392578125,0.9504318833351136,1.0,0.0,3.0,1.0,0.0
17761920,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7545610070228577,0.3377234041690826,0.3084113597869873,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.883648693561554,0.5508174300193787,0.524469256401062,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8489681482315063,0.4875892698764801,0.3434427678585052,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.819585919380188,0.4344876706600189,0.4156171083450317,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6537033319473267,0.2176465541124344,1.0044045448303225,285.01495361328125,284.95001220703125,302.9452209472656,297.0810241699219,299.4886779785156,297.26727294921875,285.01348876953125,1.0,0.6213874816894531,0.531005859375,0.531005859375,1.0,1.0,-3.1175525188446045,1.215408444404602,1.9021440744400024,0.5119973421096802,1.0,1.0,0.0,201.44227600097656,198.0,74523.421875,0.0,2875.31396484375,1.0,278.4438781738281,283.06121826171875,300.0680236816406,304.87060546875,293.1499938964844,293.1499938964844,278.1499938964844,33536.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463689684867859,1.0,0.0,0.0,3.8591814041137695,3.859207153320313,9.937649565472384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.6630859375,0.0,1759.0982666015625,1895.4371337890625,0.0,2901.27392578125,0.9504318833351136,1.0,0.0,3.0,1.0,0.0
17761980,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7562429904937744,0.3375163376331329,0.3083861768245697,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8865100145339966,0.5520157814025879,0.5257955193519592,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8521181344985962,0.4896495640277862,0.3450096845626831,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8216716051101685,0.4348579943180084,0.4161108732223511,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.655257523059845,0.2176291644573211,1.0045243501663208,284.8980712890625,284.95001220703125,302.9980163574219,297.08477783203125,299.4989318847656,297.2603454589844,284.8998718261719,1.0,0.6204264163970947,0.5289342403411865,0.5289342403411865,1.0,1.0,-3.121750593185425,1.213683009147644,1.9080675840377808,0.509497880935669,0.9017509818077089,0.9017509818077089,0.0,199.515869140625,186.0,75245.34375,0.0,2873.6123046875,1.0,278.15679931640625,282.9266662597656,300.09783935546875,305.0251159667969,293.1499938964844,293.1499938964844,278.1499938964844,38300.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522312045097351,1.0,0.0,0.0,3.7687952518463135,3.768820762634277,9.477599860474584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.0546875,0.0,1687.169677734375,1895.4371337890625,0.0,2956.173095703125,0.93364280462265,1.0,0.0,3.0,1.0,0.0
17762040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7562429904937744,0.3375163376331329,0.3083861768245697,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8865100145339966,0.5520157814025879,0.5257955193519592,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8521181344985962,0.4896495640277862,0.3450096845626831,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8216716051101685,0.4348579943180084,0.4161108732223511,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.655257523059845,0.2176291644573211,1.0045243501663208,284.8980712890625,284.95001220703125,302.9980163574219,297.08477783203125,299.4989318847656,297.2603454589844,284.8998718261719,1.0,0.6204264163970947,0.5289342403411865,0.5289342403411865,1.0,1.0,-3.121750593185425,1.213683009147644,1.9080675840377808,0.509497880935669,0.9017509818077089,0.9017509818077089,0.0,199.515869140625,186.0,75245.34375,0.0,2873.6123046875,1.0,278.15679931640625,282.9266662597656,300.09783935546875,305.0251159667969,293.1499938964844,293.1499938964844,278.1499938964844,38300.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522312045097351,1.0,0.0,0.0,3.7687952518463135,3.768820762634277,9.477599860474584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.0546875,0.0,1687.169677734375,1895.4371337890625,0.0,2956.173095703125,0.93364280462265,1.0,0.0,3.0,1.0,0.0
17762100,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.758601188659668,0.3376128375530243,0.3082644939422607,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8898211717605591,0.5527822971343994,0.5263012647628784,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8554297685623169,0.4908920228481293,0.3457058668136596,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8242798447608948,0.4351785778999328,0.4162138998508453,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.6573482155799866,0.21768319606781,1.0040032863616943,284.91815185546875,284.95001220703125,303.0240478515625,297.0888366699219,299.5052185058594,297.2592468261719,284.9197082519531,1.0,0.6188284754753113,0.5278984904289246,0.5278984904289246,1.0,1.0,-3.122544527053833,1.2122610807418823,1.91028356552124,0.507866621017456,0.902008295059204,0.902008295059204,0.0,196.58181762695312,186.0,75104.4140625,0.0,2859.609619140625,1.0,278.15142822265625,282.9447631835937,300.0887145996094,304.9858703613281,293.1499938964844,293.1499938964844,278.1499938964844,37682.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513367772102356,1.0,0.0,0.0,3.7430224418640137,3.7430477142333984,9.348418643639888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12050.1787109375,0.0,1652.05712890625,1895.4371337890625,0.0,2947.79296875,0.9274137616157532,1.0,0.0,3.0,1.0,0.0
17762160,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7619104385375977,0.3378265500068664,0.3082541525363922,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8942360877990723,0.553657054901123,0.5269133448600769,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8597934246063232,0.4922495186328888,0.3464903235435486,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8278031349182129,0.4356047809123993,0.4164087176322937,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6602544784545898,0.2178053706884384,1.0036659240722656,284.93463134765625,284.95001220703125,303.0498046875,297.0944519042969,299.51239013671875,297.2594909667969,284.9357604980469,1.0,0.6168418526649475,0.5269140601158142,0.5269140601158142,1.0,1.0,-3.1240386962890625,1.2112083435058594,1.9128303527832031,0.5064484477043152,0.9058339595794678,0.9058339595794678,0.0,192.7702178955078,174.0,75024.0078125,0.0,2842.34033203125,1.0,278.1502685546875,282.9591369628906,300.0885925292969,304.9695129394531,293.1499938964844,293.1499938964844,278.1499938964844,37093.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850368320941925,1.0,0.0,0.0,3.7275006771087646,3.727525472640991,9.271045655623312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.0849609375,0.0,1629.4676513671875,1895.4371337890625,0.0,2938.720703125,0.9235466122627258,1.0,0.0,3.0,1.0,0.0
17762220,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7706326246261597,0.338384211063385,0.3083620369434356,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9055060148239136,0.5555080771446228,0.5282456874847412,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8708986043930054,0.4950780272483825,0.3481501042842865,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8368805050849915,0.4365950226783752,0.416924774646759,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6679438352584839,0.2181635200977325,1.0033376216888428,284.9514465332031,284.95001220703125,303.1004943847656,297.110595703125,299.5270690917969,297.2611389160156,284.9518127441406,1.0,0.6120927929878235,0.5249451994895935,0.5249451994895935,1.0,1.0,-3.127990484237671,1.209493637084961,1.9184967279434204,0.5037884712219238,0.9135710597038268,0.9135710597038268,0.0,183.5192108154297,162.0,75017.890625,0.0,2801.00537109375,1.0,278.1499938964844,282.97174072265625,300.10333251953125,304.97515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36255.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488274812698364,1.0,0.0,0.0,3.718247890472412,3.718272686004639,9.225076951224764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.515625,0.0,1612.3779296875,1895.4371337890625,0.0,2924.2900390625,0.9208270311355592,1.0,0.0,3.0,1.0,0.0
