time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17762280,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7706326246261597,0.338384211063385,0.3083620369434356,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9055060148239136,0.5555080771446228,0.5282456874847412,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8708986043930054,0.4950780272483825,0.3481501042842865,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8368805050849915,0.4365950226783752,0.416924774646759,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6679438352584839,0.2181635200977325,1.0033376216888428,284.9514465332031,284.95001220703125,303.1004943847656,297.110595703125,299.5270690917969,297.2611389160156,284.9518127441406,1.0,0.6120927929878235,0.5249451994895935,0.5249451994895935,1.0,1.0,-3.127990484237671,1.209493637084961,1.9184967279434204,0.5037884712219238,0.9135710597038268,0.9135710597038268,0.0,183.5192108154297,162.0,75017.890625,0.0,2801.00537109375,1.0,278.1499938964844,282.97174072265625,300.10333251953125,304.97515869140625,293.1499938964844,293.1499938964844,278.1499938964844,36255.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488274812698364,1.0,0.0,0.0,3.718247890472412,3.718272686004639,9.225076951224764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.515625,0.0,1612.3779296875,1895.4371337890625,0.0,2924.2900390625,0.9208270311355592,1.0,0.0,3.0,1.0,0.0
17762340,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.781632125377655,0.3389690518379211,0.3084835708141327,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9205028414726256,0.5573345422744751,0.5295466184616089,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8846348524093628,0.4979073703289032,0.3498024642467499,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8482783436775208,0.4376290738582611,0.4174699187278747,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6777149438858032,0.2185882478952407,1.00318443775177,284.95562744140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5408935546875,297.2624816894531,284.9556884765625,1.0,0.6066467761993408,0.5229763984680176,0.5229763984680176,1.0,1.0,-3.1321582794189453,1.2078293561935425,1.9243290424346924,0.5011228322982788,0.9191873669624328,0.9191873669624328,0.0,172.98765563964844,150.0,75121.984375,0.0,2753.15087890625,1.0,278.1499938964844,282.9723205566406,300.1279296875,305.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,35889.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477323055267334,1.0,0.0,0.0,3.7233307361602783,3.723355293273926,9.250314292330586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.939453125,0.0,1615.4490966796875,1895.4371337890625,0.0,2914.035888671875,0.9216663241386414,1.0,0.0,3.0,1.0,0.0
17762400,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.781632125377655,0.3389690518379211,0.3084835708141327,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9205028414726256,0.5573345422744751,0.5295466184616089,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8846348524093628,0.4979073703289032,0.3498024642467499,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8482783436775208,0.4376290738582611,0.4174699187278747,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6777149438858032,0.2185882478952407,1.00318443775177,284.95562744140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5408935546875,297.2624816894531,284.9556884765625,1.0,0.6066467761993408,0.5229763984680176,0.5229763984680176,1.0,1.0,-3.1321582794189453,1.2078293561935425,1.9243290424346924,0.5011228322982788,0.9191873669624328,0.9191873669624328,0.0,172.98765563964844,150.0,75121.984375,0.0,2753.15087890625,1.0,278.1499938964844,282.9723205566406,300.1279296875,305.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,35889.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477323055267334,1.0,0.0,0.0,3.7233307361602783,3.723355293273926,9.250314292330586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.939453125,0.0,1615.4490966796875,1895.4371337890625,0.0,2914.035888671875,0.9216663241386414,1.0,0.0,3.0,1.0,0.0
17762460,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7946540713310242,0.3395422399044037,0.3085728287696838,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9386197328567504,0.5590856671333313,0.5307551026344299,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.900718092918396,0.5006970167160034,0.3514101803302765,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.861977756023407,0.4386529922485351,0.4179862141609192,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6893332600593567,0.2190310657024383,1.0030295848846436,284.9552001953125,284.95001220703125,303.1925354003906,297.15625,299.5516967773437,297.2630615234375,284.9551696777344,1.0,0.600785493850708,0.521063506603241,0.521063506603241,1.0,1.0,-3.1360864639282227,1.206119418144226,1.929967164993286,0.4984526932239532,0.9225541949272156,0.9225541949272156,0.0,161.81472778320312,138.0,75248.2578125,0.0,2701.255615234375,1.0,278.1499938964844,282.9689636230469,300.1531982421875,305.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,35785.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472461700439453,1.0,0.0,0.0,3.7322998046875,3.732324600219727,9.294934670833754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.443359375,0.0,1625.0330810546875,1895.4371337890625,0.0,2909.484619140625,0.9235826730728148,1.0,0.0,3.0,1.0,0.0
17762520,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7946540713310242,0.3395422399044037,0.3085728287696838,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9386197328567504,0.5590856671333313,0.5307551026344299,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.900718092918396,0.5006970167160034,0.3514101803302765,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.861977756023407,0.4386529922485351,0.4179862141609192,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.6893332600593567,0.2190310657024383,1.0030295848846436,284.9552001953125,284.95001220703125,303.1925354003906,297.15625,299.5516967773437,297.2630615234375,284.9551696777344,1.0,0.600785493850708,0.521063506603241,0.521063506603241,1.0,1.0,-3.1360864639282227,1.206119418144226,1.929967164993286,0.4984526932239532,0.9225541949272156,0.9225541949272156,0.0,161.81472778320312,138.0,75248.2578125,0.0,2701.255615234375,1.0,278.1499938964844,282.9689636230469,300.1531982421875,305.0385437011719,293.1499938964844,293.1499938964844,278.1499938964844,35785.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472461700439453,1.0,0.0,0.0,3.7322998046875,3.732324600219727,9.294934670833754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.443359375,0.0,1625.0330810546875,1895.4371337890625,0.0,2909.484619140625,0.9235826730728148,1.0,0.0,3.0,1.0,0.0
17762580,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8096089363098145,0.3401142954826355,0.3086478412151336,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9584795832633972,0.5607771873474121,0.5318935513496399,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.920434832572937,0.50345778465271,0.3529878556728363,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8782250285148621,0.4396695792675018,0.4184828400611877,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7027585506439209,0.2194799929857254,1.0028536319732666,284.9534912109375,284.95001220703125,303.2228698730469,297.1704406738281,299.5572814941406,297.2631530761719,284.95343017578125,1.0,0.5946965217590332,0.5191506743431091,0.5191506743431091,1.0,1.0,-3.1398282051086426,1.2042953968048096,1.9355329275131223,0.495702713727951,0.9240463972091676,0.9240463972091676,0.0,150.34036254882812,126.0,75337.3515625,0.0,2647.243896484375,1.0,278.1499938964844,282.9649658203125,300.1697692871094,305.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,35801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472821116447449,1.0,0.0,0.0,3.739802598953247,3.7398273944854736,9.332341619483486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.623046875,0.0,1633.8709716796875,1895.4371337890625,0.0,2909.8212890625,0.9252616763114928,1.0,0.0,3.0,1.0,0.0
17762640,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8096089363098145,0.3401142954826355,0.3086478412151336,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9584795832633972,0.5607771873474121,0.5318935513496399,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.920434832572937,0.50345778465271,0.3529878556728363,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8782250285148621,0.4396695792675018,0.4184828400611877,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7027585506439209,0.2194799929857254,1.0028536319732666,284.9534912109375,284.95001220703125,303.2228698730469,297.1704406738281,299.5572814941406,297.2631530761719,284.95343017578125,1.0,0.5946965217590332,0.5191506743431091,0.5191506743431091,1.0,1.0,-3.1398282051086426,1.2042953968048096,1.9355329275131223,0.495702713727951,0.9240463972091676,0.9240463972091676,0.0,150.34036254882812,126.0,75337.3515625,0.0,2647.243896484375,1.0,278.1499938964844,282.9649658203125,300.1697692871094,305.06396484375,293.1499938964844,293.1499938964844,278.1499938964844,35801.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472821116447449,1.0,0.0,0.0,3.739802598953247,3.7398273944854736,9.332341619483486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.623046875,0.0,1633.8709716796875,1895.4371337890625,0.0,2909.8212890625,0.9252616763114928,1.0,0.0,3.0,1.0,0.0
17762700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8174999952316284,0.3404071927070617,0.3086868226528168,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9686585068702698,0.5615941882133484,0.5324358344078064,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.932025909423828,0.5048080086708069,0.3537589311599731,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8874326944351196,0.440182089805603,0.4187302887439728,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7101629376411438,0.2197065502405166,1.0027629137039185,284.9526062011719,284.95001220703125,303.23370361328125,297.174560546875,299.5582275390625,297.262939453125,284.9525756835937,1.0,0.5915917754173279,0.5181941986083984,0.5181941986083984,1.0,1.0,-3.141642808914185,1.2033449411392212,1.9382977485656736,0.4943009614944458,0.924339473247528,0.924339473247528,0.0,144.53416442871094,126.0,75366.40625,0.0,2619.708251953125,1.0,278.1499938964844,282.96319580078125,300.1747131347656,305.0723876953125,293.1499938964844,293.1499938964844,278.1499938964844,35827.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474025130271912,1.0,0.0,0.0,3.742610454559326,3.7426352500915527,9.34636034344294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.0068359375,0.0,1637.3433837890625,1895.4371337890625,0.0,2910.9482421875,0.9259058833122252,1.0,0.0,3.0,1.0,0.0
17762760,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8257741928100586,0.3407078683376312,0.3087306320667267,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9787922501564026,0.5623879432678223,0.5329563021659851,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9443386197090148,0.5061282515525818,0.3545105159282684,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.897436797618866,0.4407009482383728,0.4189813733100891,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.717697024345398,0.2199345082044601,1.002672791481018,284.95184326171875,284.95001220703125,303.2417297363281,297.17681884765625,299.5580444335937,297.2625427246094,284.9517822265625,1.0,0.58845454454422,0.517266035079956,0.517266035079956,1.0,1.0,-3.143418312072754,1.2024166584014893,1.9410017728805544,0.4929299652576446,0.9244217872619628,0.9244217872619628,0.0,138.6963653564453,114.0,75385.7578125,0.0,2591.894287109375,1.0,278.1499938964844,282.96160888671875,300.1775817871094,305.0780029296875,293.1499938964844,293.1499938964844,278.1499938964844,35858.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475667238235474,1.0,0.0,0.0,3.744760274887085,3.744785070419312,9.357100907436688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.0771484375,0.0,1640.0870361328125,1895.4371337890625,0.0,2912.4853515625,0.9264072179794312,1.0,0.0,3.0,1.0,0.0
17762820,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8438747525215149,0.3413114547729492,0.3088383078575134,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9977989196777344,0.5641317367553711,0.5340837836265564,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9691128730773926,0.5087056756019592,0.355976402759552,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9206623435020448,0.4417391121387481,0.4195022583007812,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7332310676574707,0.2203844040632248,1.0025434494018557,284.948974609375,284.95001220703125,303.2498474121094,297.1758728027344,299.5545654296875,297.2620544433594,284.9488220214844,1.0,0.5819443464279175,0.5154097676277161,0.5154097676277161,1.0,1.0,-3.14426851272583,1.1994000673294067,1.944868445396424,0.4896973669528961,0.9225233793258668,0.9225233793258668,0.0,127.23643493652344,117.0,75343.046875,0.0,2534.40234375,1.0,278.1499938964844,282.9582824707031,300.1772766113281,305.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,35980.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479445576667786,1.0,0.0,0.0,3.7452666759490967,3.7452914714813232,9.359631576444372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9619140625,0.0,1641.6102294921875,1895.4371337890625,0.0,2916.023193359375,0.9265853762626648,1.0,0.0,3.0,1.0,0.0
17762880,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8438747525215149,0.3413114547729492,0.3088383078575134,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9977989196777344,0.5641317367553711,0.5340837836265564,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9691128730773926,0.5087056756019592,0.355976402759552,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9206623435020448,0.4417391121387481,0.4195022583007812,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7332310676574707,0.2203844040632248,1.0025434494018557,284.948974609375,284.95001220703125,303.2498474121094,297.1758728027344,299.5545654296875,297.2620544433594,284.9488220214844,1.0,0.5819443464279175,0.5154097676277161,0.5154097676277161,1.0,1.0,-3.14426851272583,1.1994000673294067,1.944868445396424,0.4896973669528961,0.9225233793258668,0.9225233793258668,0.0,127.23643493652344,117.0,75343.046875,0.0,2534.40234375,1.0,278.1499938964844,282.9582824707031,300.1772766113281,305.0788879394531,293.1499938964844,293.1499938964844,278.1499938964844,35980.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479445576667786,1.0,0.0,0.0,3.7452666759490967,3.7452914714813232,9.359631576444372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.9619140625,0.0,1641.6102294921875,1895.4371337890625,0.0,2916.023193359375,0.9265853762626648,1.0,0.0,3.0,1.0,0.0
17762940,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8514322638511658,0.3418657183647156,0.3092026114463806,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5664830207824707,0.5249050855636597,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9786791801452636,0.5111988186836243,0.3576090335845947,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9309471249580384,0.44273841381073,0.4202983975410461,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7395767569541931,0.2207953035831451,1.0037031173706057,284.94342041015625,284.95001220703125,303.2478942871094,297.1681213378906,299.54815673828125,297.263427734375,284.9432678222656,1.0,0.5793284773826599,0.5135534405708313,0.5135534405708313,1.0,1.0,-3.140859603881836,1.194573998451233,1.9462854862213133,0.4855825006961822,0.9169594049453736,0.9169594049453736,0.0,123.05848693847656,120.0,75166.84375,0.0,2503.129150390625,1.0,278.1499938964844,282.9543762207031,300.1700134277344,305.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36233.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483903408050537,1.0,0.0,0.0,3.739276170730591,3.7393009662628174,9.32971431666374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.244140625,0.0,1636.57080078125,1895.4371337890625,0.0,2920.1962890625,0.9253641963005066,1.0,0.0,3.0,1.0,0.0
17763000,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8514322638511658,0.3418657183647156,0.3092026114463806,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.5664830207824707,0.5249050855636597,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9786791801452636,0.5111988186836243,0.3576090335845947,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9309471249580384,0.44273841381073,0.4202983975410461,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7395767569541931,0.2207953035831451,1.0037031173706057,284.94342041015625,284.95001220703125,303.2478942871094,297.1681213378906,299.54815673828125,297.263427734375,284.9432678222656,1.0,0.5793284773826599,0.5135534405708313,0.5135534405708313,1.0,1.0,-3.140859603881836,1.194573998451233,1.9462854862213133,0.4855825006961822,0.9169594049453736,0.9169594049453736,0.0,123.05848693847656,120.0,75166.84375,0.0,2503.129150390625,1.0,278.1499938964844,282.9543762207031,300.1700134277344,305.0660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36233.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483903408050537,1.0,0.0,0.0,3.739276170730591,3.7393009662628174,9.32971431666374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.244140625,0.0,1636.57080078125,1895.4371337890625,0.0,2920.1962890625,0.9253641963005066,1.0,0.0,3.0,1.0,0.0
17763060,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8542890548706055,0.3423723876476288,0.3096067607402801,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.5698127150535583,0.520189642906189,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.982624053955078,0.5136224627494812,0.3592527210712433,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9349496960639954,0.4437028169631958,0.4211514592170715,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7419977188110352,0.2211700975894928,1.0051416158676147,284.9451904296875,284.95001220703125,303.23663330078125,297.1540222167969,299.5408630371094,297.2684936523437,284.9453430175781,1.0,0.5785971879959106,0.5117959380149841,0.5117959380149841,1.0,1.0,-3.140402317047119,1.1911439895629885,1.9492583274841309,0.4820885360240936,0.9142305254936218,0.9142305254936218,0.0,121.7122039794922,123.0,74972.0703125,0.0,2495.058837890625,1.0,278.1499938964844,282.9572448730469,300.15496826171875,305.0375671386719,293.1499938964844,293.1499938964844,278.1499938964844,36295.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485491275787354,1.0,0.0,0.0,3.7272346019744873,3.727259397506714,9.269723477700608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.5390625,0.0,1623.0653076171875,1895.4371337890625,0.0,2921.683349609375,0.9227923154830932,1.0,0.0,3.0,1.0,0.0
17763120,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8542890548706055,0.3423723876476288,0.3096067607402801,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9990000128746032,0.5698127150535583,0.520189642906189,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.982624053955078,0.5136224627494812,0.3592527210712433,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9349496960639954,0.4437028169631958,0.4211514592170715,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7419977188110352,0.2211700975894928,1.0051416158676147,284.9451904296875,284.95001220703125,303.23663330078125,297.1540222167969,299.5408630371094,297.2684936523437,284.9453430175781,1.0,0.5785971879959106,0.5117959380149841,0.5117959380149841,1.0,1.0,-3.140402317047119,1.1911439895629885,1.9492583274841309,0.4820885360240936,0.9142305254936218,0.9142305254936218,0.0,121.7122039794922,123.0,74972.0703125,0.0,2495.058837890625,1.0,278.1499938964844,282.9572448730469,300.15496826171875,305.0375671386719,293.1499938964844,293.1499938964844,278.1499938964844,36295.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485491275787354,1.0,0.0,0.0,3.7272346019744873,3.727259397506714,9.269723477700608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.5390625,0.0,1623.0653076171875,1895.4371337890625,0.0,2921.683349609375,0.9227923154830932,1.0,0.0,3.0,1.0,0.0
17763180,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8548523783683777,0.3428797125816345,0.3100570440292358,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5728474259376526,0.5198923349380493,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9840924739837646,0.5160247087478638,0.3609172105789184,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9359328150749208,0.4446708261966705,0.4220563173294067,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7425085306167603,0.2215360850095749,1.0067737102508545,284.9486389160156,284.95001220703125,303.2167663574219,297.13409423828125,299.5296936035156,297.2720642089844,284.94879150390625,1.0,0.5794448852539062,0.510038435459137,0.510038435459137,1.0,1.0,-3.1456298828125,1.1900556087493896,1.9555742740631104,0.479712575674057,0.9149054288864136,0.9149054288864136,0.0,121.83769989013672,126.0,74897.171875,0.0,2505.820556640625,1.0,278.1499938964844,282.95953369140625,300.1360778808594,305.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36155.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489586710929871,1.0,0.0,0.0,3.721802711486816,3.721827507019043,9.242723990610102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.322265625,0.0,1615.7156982421875,1895.4371337890625,0.0,2925.518310546875,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
17763240,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8548523783683777,0.3428797125816345,0.3100570440292358,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5728474259376526,0.5198923349380493,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9840924739837646,0.5160247087478638,0.3609172105789184,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9359328150749208,0.4446708261966705,0.4220563173294067,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7425085306167603,0.2215360850095749,1.0067737102508545,284.9486389160156,284.95001220703125,303.2167663574219,297.13409423828125,299.5296936035156,297.2720642089844,284.94879150390625,1.0,0.5794448852539062,0.510038435459137,0.510038435459137,1.0,1.0,-3.1456298828125,1.1900556087493896,1.9555742740631104,0.479712575674057,0.9149054288864136,0.9149054288864136,0.0,121.83769989013672,126.0,74897.171875,0.0,2505.820556640625,1.0,278.1499938964844,282.95953369140625,300.1360778808594,305.0126342773437,293.1499938964844,293.1499938964844,278.1499938964844,36155.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489586710929871,1.0,0.0,0.0,3.721802711486816,3.721827507019043,9.242723990610102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.322265625,0.0,1615.7156982421875,1895.4371337890625,0.0,2925.518310546875,0.9214864373207092,1.0,0.0,3.0,1.0,0.0
17763300,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8545726537704468,0.343125432729721,0.3102879822254181,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.5741128325462341,0.5208027958869934,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.984246551990509,0.5172089338302612,0.3617479205131531,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9356936812400818,0.4451481401920318,0.4225159287452698,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7422949075698853,0.2217102646827697,1.0076123476028442,284.9499206542969,284.95001220703125,303.203857421875,297.1220703125,299.5221862792969,297.27252197265625,284.9500427246094,1.0,0.5802397131919861,0.5091596841812134,0.5091596841812134,1.0,1.0,-3.14956283569336,1.190044641494751,1.959518313407898,0.4787757992744446,0.9157128930091858,0.9157128930091858,0.0,122.25039672851562,126.0,74889.8515625,0.0,2515.638427734375,1.0,278.1499938964844,282.9598999023437,300.1248779296875,305.00079345703125,293.1499938964844,293.1499938964844,278.1499938964844,36085.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493279814720154,1.0,0.0,0.0,3.7212111949920654,3.721235990524292,9.239786322723376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12028.7470703125,0.0,1614.4959716796875,1895.4371337890625,0.0,2928.97705078125,0.9213057160377502,1.0,0.0,3.0,1.0,0.0
17763360,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8540029525756836,0.3433636426925659,0.3105185925960541,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.5752012729644775,0.5222592949867249,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9841032028198242,0.5183796286582947,0.3625741899013519,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9350769519805908,0.4456184804439544,0.4229757785797119,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7418378591537476,0.2218764871358871,1.0084470510482788,284.9508972167969,284.95001220703125,303.1890563964844,297.1087951660156,299.51348876953125,297.2721252441406,284.95098876953125,1.0,0.5812201499938965,0.5082653760910034,0.5082653760910034,1.0,1.0,-3.154139995574951,1.1902623176574707,1.96387779712677,0.4779312014579773,0.9166285395622252,0.9166285395622252,0.0,122.84319305419922,129.0,74896.2734375,0.0,2527.69873046875,1.0,278.1499938964844,282.9598083496094,300.1125183105469,304.98876953125,293.1499938964844,293.1499938964844,278.1499938964844,36024.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497996926307678,1.0,0.0,0.0,3.721655130386353,3.721679925918579,9.241991278940986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.0517578125,0.0,1614.5435791015625,1895.4371337890625,0.0,2933.39453125,0.921361804008484,1.0,0.0,3.0,1.0,0.0
17763420,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8521828651428223,0.3438163995742798,0.3109728693962097,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5768533945083618,0.526474118232727,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.983102560043335,0.5206727981567383,0.3642059862613678,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.93294757604599,0.4465360045433044,0.423889011144638,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7403474450111389,0.2221819460391998,1.0100703239440918,284.95196533203125,284.95001220703125,303.1541748046875,297.07861328125,299.49267578125,297.2688903808594,284.9520263671875,1.0,0.5836139917373657,0.506476879119873,0.506476879119873,1.0,1.0,-3.1647629737854004,1.1912657022476196,1.9734973907470703,0.4765015542507171,0.9185174107551576,0.9185174107551576,0.0,124.4610595703125,132.0,74936.5390625,0.0,2557.116455078125,1.0,278.1499938964844,282.9585876464844,300.0840148925781,304.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,35936.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509976267814636,1.0,0.0,0.0,3.724667549133301,3.724692106246948,9.256958151127036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.9365234375,0.0,1617.3507080078125,1895.4371337890625,0.0,2944.61572265625,0.9219719171524048,1.0,0.0,3.0,1.0,0.0
17763480,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8521828651428223,0.3438163995742798,0.3109728693962097,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.9990000128746032,0.5768533945083618,0.526474118232727,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.983102560043335,0.5206727981567383,0.3642059862613678,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.93294757604599,0.4465360045433044,0.423889011144638,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7403474450111389,0.2221819460391998,1.0100703239440918,284.95196533203125,284.95001220703125,303.1541748046875,297.07861328125,299.49267578125,297.2688903808594,284.9520263671875,1.0,0.5836139917373657,0.506476879119873,0.506476879119873,1.0,1.0,-3.1647629737854004,1.1912657022476196,1.9734973907470703,0.4765015542507171,0.9185174107551576,0.9185174107551576,0.0,124.4610595703125,132.0,74936.5390625,0.0,2557.116455078125,1.0,278.1499938964844,282.9585876464844,300.0840148925781,304.9631042480469,293.1499938964844,293.1499938964844,278.1499938964844,35936.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509976267814636,1.0,0.0,0.0,3.724667549133301,3.724692106246948,9.256958151127036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.9365234375,0.0,1617.3507080078125,1895.4371337890625,0.0,2944.61572265625,0.9219719171524048,1.0,0.0,3.0,1.0,0.0
17763540,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8497249484062195,0.3442583978176117,0.3114266991615295,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.5778205990791321,0.5319809913635254,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.981353223323822,0.5228336453437805,0.3657693564891815,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9299562573432922,0.4474407434463501,0.4248004853725433,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7382988929748535,0.2224497646093368,1.0115976333618164,284.9523010253906,284.95001220703125,303.1128845214844,297.04400634765625,299.4675598144531,297.2625427246094,284.9523620605469,1.0,0.586423933506012,0.5046883225440979,0.5046883225440979,1.0,1.0,-3.176741600036621,1.192777156829834,1.983964443206787,0.475300133228302,0.9202450513839722,0.9202450513839722,0.0,126.51471710205078,135.0,74995.625,0.0,2591.74609375,1.0,278.1499938964844,282.95654296875,300.05078125,304.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,35889.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524540662765503,1.0,0.0,0.0,3.729204416275024,3.729229211807251,9.2795238515464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.3193359375,0.0,1622.2381591796875,1895.4371337890625,0.0,2958.261474609375,0.9229523539543152,1.0,0.0,3.0,1.0,0.0
17763600,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8497249484062195,0.3442583978176117,0.3114266991615295,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9990000128746032,0.5778205990791321,0.5319809913635254,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.981353223323822,0.5228336453437805,0.3657693564891815,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9299562573432922,0.4474407434463501,0.4248004853725433,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7382988929748535,0.2224497646093368,1.0115976333618164,284.9523010253906,284.95001220703125,303.1128845214844,297.04400634765625,299.4675598144531,297.2625427246094,284.9523620605469,1.0,0.586423933506012,0.5046883225440979,0.5046883225440979,1.0,1.0,-3.176741600036621,1.192777156829834,1.983964443206787,0.475300133228302,0.9202450513839722,0.9202450513839722,0.0,126.51471710205078,135.0,74995.625,0.0,2591.74609375,1.0,278.1499938964844,282.95654296875,300.05078125,304.93408203125,293.1499938964844,293.1499938964844,278.1499938964844,35889.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524540662765503,1.0,0.0,0.0,3.729204416275024,3.729229211807251,9.2795238515464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.3193359375,0.0,1622.2381591796875,1895.4371337890625,0.0,2958.261474609375,0.9229523539543152,1.0,0.0,3.0,1.0,0.0
17763660,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8468801975250244,0.3446881175041199,0.3118806183338165,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.5781765580177307,0.5383540987968445,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9790714979171752,0.5248872637748718,0.3672605454921722,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9264221787452698,0.4483305811882019,0.4257096350193023,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7358969449996948,0.2226830273866653,1.0130175352096558,284.9521179199219,284.95001220703125,303.0658874511719,297.0055236816406,299.4384155273437,297.25408935546875,284.9521789550781,1.0,0.5895024538040161,0.5026987195014954,0.5026987195014954,1.0,1.0,-3.189542293548584,1.1941910982131958,1.9953513145446773,0.4738368391990661,0.9215807914733888,0.9215807914733888,0.0,128.87103271484375,138.0,75053.8671875,0.0,2629.902099609375,1.0,278.1499938964844,282.9541320800781,300.0132751464844,304.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,35875.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540871143341064,1.0,0.0,0.0,3.733986854553223,3.734011650085449,9.303338970312324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.1416015625,0.0,1627.6783447265625,1895.4371337890625,0.0,2973.565185546875,0.9240113496780396,1.0,0.0,3.0,1.0,0.0
17763720,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8468801975250244,0.3446881175041199,0.3118806183338165,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.5781765580177307,0.5383540987968445,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9790714979171752,0.5248872637748718,0.3672605454921722,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9264221787452698,0.4483305811882019,0.4257096350193023,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7358969449996948,0.2226830273866653,1.0130175352096558,284.9521179199219,284.95001220703125,303.0658874511719,297.0055236816406,299.4384155273437,297.25408935546875,284.9521789550781,1.0,0.5895024538040161,0.5026987195014954,0.5026987195014954,1.0,1.0,-3.189542293548584,1.1941910982131958,1.9953513145446773,0.4738368391990661,0.9215807914733888,0.9215807914733888,0.0,128.87103271484375,138.0,75053.8671875,0.0,2629.902099609375,1.0,278.1499938964844,282.9541320800781,300.0132751464844,304.90087890625,293.1499938964844,293.1499938964844,278.1499938964844,35875.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540871143341064,1.0,0.0,0.0,3.733986854553223,3.734011650085449,9.303338970312324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.1416015625,0.0,1627.6783447265625,1895.4371337890625,0.0,2973.565185546875,0.9240113496780396,1.0,0.0,3.0,1.0,0.0
17763780,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8437074422836304,0.3450915515422821,0.3123228847980499,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.5779747366905212,0.545238733291626,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.976316511631012,0.5268786549568176,0.3687082529067993,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9224294424057008,0.4491920173168182,0.4266044795513153,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7331973314285278,0.2228846251964569,1.0143370628356934,284.9517822265625,284.95001220703125,303.0138854980469,296.96356201171875,299.40673828125,297.24468994140625,284.9518127441406,1.0,0.5927417278289795,0.5007091164588928,0.5007091164588928,1.0,1.0,-3.202533006668091,1.195603847503662,2.0069291591644287,0.4723530411720276,0.9225832223892212,0.9225832223892212,0.0,131.4875030517578,141.0,75105.890625,0.0,2670.329345703125,1.0,278.1499938964844,282.9517517089844,299.9719543457031,304.8633117675781,293.1499938964844,293.1499938964844,278.1499938964844,35881.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558269143104553,1.0,0.0,0.0,3.738412141799927,3.738436937332153,9.325403311777336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.677734375,0.0,1632.863525390625,1895.4371337890625,0.0,2989.8740234375,0.925005316734314,1.0,0.0,3.0,1.0,0.0
17763840,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8437074422836304,0.3450915515422821,0.3123228847980499,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,0.5779747366905212,0.545238733291626,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.976316511631012,0.5268786549568176,0.3687082529067993,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9224294424057008,0.4491920173168182,0.4266044795513153,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7331973314285278,0.2228846251964569,1.0143370628356934,284.9517822265625,284.95001220703125,303.0138854980469,296.96356201171875,299.40673828125,297.24468994140625,284.9518127441406,1.0,0.5927417278289795,0.5007091164588928,0.5007091164588928,1.0,1.0,-3.202533006668091,1.195603847503662,2.0069291591644287,0.4723530411720276,0.9225832223892212,0.9225832223892212,0.0,131.4875030517578,141.0,75105.890625,0.0,2670.329345703125,1.0,278.1499938964844,282.9517517089844,299.9719543457031,304.8633117675781,293.1499938964844,293.1499938964844,278.1499938964844,35881.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558269143104553,1.0,0.0,0.0,3.738412141799927,3.738436937332153,9.325403311777336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.677734375,0.0,1632.863525390625,1895.4371337890625,0.0,2989.8740234375,0.925005316734314,1.0,0.0,3.0,1.0,0.0
17763900,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.841701090335846,0.3452790677547455,0.3125448226928711,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.99885356426239,0.577800989151001,0.5473296046257019,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9744144082069396,0.5278556942939758,0.3694281876087188,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9198678135871888,0.4496082663536072,0.4270524382591247,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7314882874488831,0.2229731529951095,1.0150028467178345,284.95086669921875,284.95001220703125,302.9862670898437,296.94146728515625,299.390380859375,297.2401428222656,284.9508056640625,1.0,0.5943156480789185,0.4997142851352691,0.4997142851352691,1.0,1.0,-3.2078444957733154,1.1957957744598389,2.012048721313477,0.4714118838310241,0.9223692417144777,0.9223692417144777,0.0,133.03309631347656,141.0,75108.4453125,0.0,2689.205810546875,1.0,278.1499938964844,282.9501953125,299.9501647949219,304.8425598144531,293.1499938964844,293.1499938964844,278.1499938964844,35909.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567270040512085,1.0,0.0,0.0,3.739835739135742,3.7398605346679688,9.332507033832372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.490234375,0.0,1634.7388916015625,1895.4371337890625,0.0,2998.312744140625,0.9253343939781188,1.0,0.0,3.0,1.0,0.0
17763960,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.839004635810852,0.3454433083534241,0.3127678334712982,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9963071942329408,0.5777710676193237,0.5474963784217834,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9716533422470092,0.5288081169128418,0.3701473474502563,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9163928627967834,0.4500018060207367,0.4275018870830536,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7291897535324097,0.223044067621231,1.0156900882720947,284.9482727050781,284.95001220703125,302.9576416015625,296.9186706542969,299.3738708496094,297.2362976074219,284.9480895996094,1.0,0.595722496509552,0.4987188875675201,0.4987188875675201,1.0,1.0,-3.210442543029785,1.194860816001892,2.0155818462371826,0.4699578583240509,0.9202762842178344,0.9202762842178344,0.0,134.92691040039062,144.0,75050.0859375,0.0,2704.91943359375,1.0,278.1499938964844,282.94793701171875,299.9272155761719,304.8177795410156,293.1499938964844,293.1499938964844,278.1499938964844,36012.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857573390007019,1.0,0.0,0.0,3.738691329956055,3.738716125488281,9.326796543973614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.6337890625,0.0,1634.1929931640625,1895.4371337890625,0.0,3006.248779296875,0.9251225590705872,1.0,0.0,3.0,1.0,0.0
17764020,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8342041373252869,0.3457452356815338,0.313168853521347,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9915087819099426,0.5780735015869141,0.5478079319000244,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9666343927383424,0.5306907892227173,0.3715514540672302,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9103245139122008,0.4507587850093841,0.4283515214920044,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7250544428825378,0.2231715619564056,1.0169001817703247,284.94586181640625,284.95001220703125,302.8978576660156,296.8713073730469,299.3411560058594,297.2305603027344,284.9458312988281,1.0,0.5983757376670837,0.4967280924320221,0.4967280924320221,1.0,1.0,-3.2154693603515625,1.192896008491516,2.022573471069336,0.4668964743614197,0.91628760099411,0.91628760099411,0.0,138.44595336914062,147.0,74884.953125,0.0,2734.426025390625,1.0,278.1499938964844,282.94683837890625,299.87872314453125,304.75958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36178.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590236902236938,1.0,0.0,0.0,3.7311251163482666,3.731149911880493,9.2890843461646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.646484375,0.0,1626.6741943359375,1895.4371337890625,0.0,3019.848876953125,0.9235494136810304,1.0,0.0,3.0,1.0,0.0
17764080,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8342041373252869,0.3457452356815338,0.313168853521347,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9915087819099426,0.5780735015869141,0.5478079319000244,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9666343927383424,0.5306907892227173,0.3715514540672302,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9103245139122008,0.4507587850093841,0.4283515214920044,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7250544428825378,0.2231715619564056,1.0169001817703247,284.94586181640625,284.95001220703125,302.8978576660156,296.8713073730469,299.3411560058594,297.2305603027344,284.9458312988281,1.0,0.5983757376670837,0.4967280924320221,0.4967280924320221,1.0,1.0,-3.2154693603515625,1.192896008491516,2.022573471069336,0.4668964743614197,0.91628760099411,0.91628760099411,0.0,138.44595336914062,147.0,74884.953125,0.0,2734.426025390625,1.0,278.1499938964844,282.94683837890625,299.87872314453125,304.75958251953125,293.1499938964844,293.1499938964844,278.1499938964844,36178.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590236902236938,1.0,0.0,0.0,3.7311251163482666,3.731149911880493,9.2890843461646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.646484375,0.0,1626.6741943359375,1895.4371337890625,0.0,3019.848876953125,0.9235494136810304,1.0,0.0,3.0,1.0,0.0
