time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17764140,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8299763202667236,0.3460314869880676,0.3135422170162201,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9871112108230592,0.5785542726516724,0.5483429431915283,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9621296525001526,0.5325742363929749,0.3729434907436371,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.905182719230652,0.4514928758144378,0.4291658699512481,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7213637828826904,0.2233025580644607,1.0180541276931765,284.9454650878906,284.95001220703125,302.83526611328125,296.8219299316406,299.3083190917969,297.2262268066406,284.94549560546875,1.0,0.600907027721405,0.494737297296524,0.494737297296524,1.0,1.0,-3.22060227394104,1.1909282207489014,2.0296740531921387,0.4638100862503052,0.9130340218544006,0.9130340218544006,0.0,141.72877502441406,150.0,74698.78125,0.0,2762.944580078125,1.0,278.1499938964844,282.94757080078125,299.8285522460937,304.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36249.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603079915046692,1.0,0.0,0.0,3.7212088108062735,3.721233606338501,9.239774954039603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.369140625,0.0,1615.747802734375,1895.4371337890625,0.0,3031.893798828125,0.9213852286338806,1.0,0.0,3.0,1.0,0.0
17764200,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8299763202667236,0.3460314869880676,0.3135422170162201,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9871112108230592,0.5785542726516724,0.5483429431915283,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9621296525001526,0.5325742363929749,0.3729434907436371,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.905182719230652,0.4514928758144378,0.4291658699512481,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7213637828826904,0.2233025580644607,1.0180541276931765,284.9454650878906,284.95001220703125,302.83526611328125,296.8219299316406,299.3083190917969,297.2262268066406,284.94549560546875,1.0,0.600907027721405,0.494737297296524,0.494737297296524,1.0,1.0,-3.22060227394104,1.1909282207489014,2.0296740531921387,0.4638100862503052,0.9130340218544006,0.9130340218544006,0.0,141.72877502441406,150.0,74698.78125,0.0,2762.944580078125,1.0,278.1499938964844,282.94757080078125,299.8285522460937,304.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36249.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603079915046692,1.0,0.0,0.0,3.7212088108062735,3.721233606338501,9.239774954039603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11904.369140625,0.0,1615.747802734375,1895.4371337890625,0.0,3031.893798828125,0.9213852286338806,1.0,0.0,3.0,1.0,0.0
17764260,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8260749578475952,0.3463005125522613,0.3138963580131531,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9828797578811646,0.5790784955024719,0.5489388108253479,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9579182863235474,0.5344660878181458,0.3743367791175842,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9006595015525818,0.4522037208080292,0.4299541413784027,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.717909038066864,0.2234352380037307,1.0191967487335205,284.9457397460937,284.95001220703125,302.7705993652344,296.7710266113281,299.2761535644531,297.2226867675781,284.9457702636719,1.0,0.6033689975738525,0.4929938614368438,0.4929938614368438,1.0,1.0,-3.2257421016693115,1.1894112825393677,2.0363306999206543,0.461180716753006,0.9103143811225892,0.9103143811225892,0.0,144.89776611328125,153.0,74511.078125,0.0,2790.93505859375,1.0,278.1499938964844,282.9488830566406,299.7773132324219,304.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36271.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615458011627197,1.0,0.0,0.0,3.710835933685303,3.710860729217529,9.188334502141516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.91015625,0.0,1603.9786376953125,1895.4371337890625,0.0,3043.503662109375,0.9190821647644044,1.0,0.0,3.0,1.0,0.0
17764320,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8260749578475952,0.3463005125522613,0.3138963580131531,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9828797578811646,0.5790784955024719,0.5489388108253479,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9579182863235474,0.5344660878181458,0.3743367791175842,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9006595015525818,0.4522037208080292,0.4299541413784027,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.717909038066864,0.2234352380037307,1.0191967487335205,284.9457397460937,284.95001220703125,302.7705993652344,296.7710266113281,299.2761535644531,297.2226867675781,284.9457702636719,1.0,0.6033689975738525,0.4929938614368438,0.4929938614368438,1.0,1.0,-3.2257421016693115,1.1894112825393677,2.0363306999206543,0.461180716753006,0.9103143811225892,0.9103143811225892,0.0,144.89776611328125,153.0,74511.078125,0.0,2790.93505859375,1.0,278.1499938964844,282.9488830566406,299.7773132324219,304.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36271.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615458011627197,1.0,0.0,0.0,3.710835933685303,3.710860729217529,9.188334502141516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.91015625,0.0,1603.9786376953125,1895.4371337890625,0.0,3043.503662109375,0.9190821647644044,1.0,0.0,3.0,1.0,0.0
17764380,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.822374165058136,0.3465409874916076,0.3142241835594177,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9787164926528932,0.5795962810516357,0.5495373010635376,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9539048075675964,0.5363702178001404,0.3757364451885223,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8964232206344604,0.4528796970844269,0.4307086765766144,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7145786881446838,0.2235625684261322,1.0203105211257937,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2439880371094,297.21978759765625,284.9459228515625,1.0,0.605777382850647,0.4912503957748413,0.4912503957748413,1.0,1.0,-3.230786800384521,1.1878345012664795,2.042952299118042,0.4585202038288116,0.9076955318450928,0.9076955318450928,0.0,148.00448608398438,156.0,74317.171875,0.0,2818.470458984375,1.0,278.1499938964844,282.9500732421875,299.7251892089844,304.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627572059631348,1.0,0.0,0.0,3.700254917144776,3.700279474258423,9.13601013508014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.5224609375,0.0,1591.92724609375,1895.4371337890625,0.0,3054.8662109375,0.9167190790176392,1.0,0.0,3.0,1.0,0.0
17764440,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.822374165058136,0.3465409874916076,0.3142241835594177,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9787164926528932,0.5795962810516357,0.5495373010635376,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9539048075675964,0.5363702178001404,0.3757364451885223,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8964232206344604,0.4528796970844269,0.4307086765766144,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7145786881446838,0.2235625684261322,1.0203105211257937,284.9458923339844,284.95001220703125,302.7045288085937,296.7191162109375,299.2439880371094,297.21978759765625,284.9459228515625,1.0,0.605777382850647,0.4912503957748413,0.4912503957748413,1.0,1.0,-3.230786800384521,1.1878345012664795,2.042952299118042,0.4585202038288116,0.9076955318450928,0.9076955318450928,0.0,148.00448608398438,156.0,74317.171875,0.0,2818.470458984375,1.0,278.1499938964844,282.9500732421875,299.7251892089844,304.567626953125,293.1499938964844,293.1499938964844,278.1499938964844,36280.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627572059631348,1.0,0.0,0.0,3.700254917144776,3.700279474258423,9.13601013508014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.5224609375,0.0,1591.92724609375,1895.4371337890625,0.0,3054.8662109375,0.9167190790176392,1.0,0.0,3.0,1.0,0.0
17764500,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8205690383911133,0.346651554107666,0.3143795132637024,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9766360521316528,0.5798467993736267,0.5498300790786743,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.951945662498474,0.537327229976654,0.3764393031597137,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8943695425987244,0.4532061517238617,0.4310751855373382,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.712931215763092,0.2236237674951553,1.0208561420440674,284.9459533691406,284.95001220703125,302.6712341308594,296.69293212890625,299.2279357910156,297.21844482421875,284.94598388671875,1.0,0.6069686412811279,0.4903786778450012,0.4903786778450012,1.0,1.0,-3.233266830444336,1.187015175819397,2.0462515354156494,0.4571700096130371,0.9063861966133118,0.9063861966133118,0.0,149.54977416992188,156.0,74218.4140625,0.0,2832.13818359375,1.0,278.1499938964844,282.9506530761719,299.6990051269531,304.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,36283.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633618950843811,1.0,0.0,0.0,3.694892406463623,3.694916963577272,9.109548955166248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.5869140625,0.0,1585.837890625,1895.4371337890625,0.0,3060.538818359375,0.9155204892158508,1.0,0.0,3.0,1.0,0.0
17764560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8187887072563171,0.3467573225498199,0.3145305812358856,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9745556712150574,0.5800930261611938,0.5501194000244141,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9500154852867126,0.5382868647575378,0.3771437406539917,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8923559188842773,0.4535269141197204,0.4314363300800323,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7112891674041748,0.2236836701631546,1.0213960409164429,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2118835449219,297.2171936035156,284.9460144042969,1.0,0.6081535220146179,0.4895066916942596,0.4895066916942596,1.0,1.0,-3.235726118087769,1.1861778497695925,2.049548387527466,0.4558075964450836,0.9050763845443726,0.9050763845443726,0.0,151.0917205810547,159.0,74118.71875,0.0,2845.7646484375,1.0,278.1499938964844,282.95123291015625,299.6726989746094,304.5015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36286.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639618754386902,1.0,0.0,0.0,3.689491033554077,3.6895153522491455,9.082934866455616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11762.5380859375,0.0,1579.7198486328125,1895.4371337890625,0.0,3066.166748046875,0.9143131971359252,1.0,0.0,3.0,1.0,0.0
17764620,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8152843713760376,0.3469415605068207,0.3148082494735718,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9703955054283142,0.5805555582046509,0.5506713390350342,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9462569952011108,0.5402258038520813,0.3785649836063385,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8884388208389282,0.4541358947753906,0.4321281015872955,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7080080509185791,0.2237958014011383,1.0224406719207764,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1802062988281,297.21502685546875,284.946044921875,1.0,0.6104943752288818,0.4877627491950989,0.4877627491950989,1.0,1.0,-3.2405223846435547,1.184426188468933,2.056096076965332,0.4530369341373443,0.9024712443351746,0.9024712443351746,0.0,154.16012573242188,162.0,73916.078125,0.0,2872.73291015625,1.0,278.1499938964844,282.9523620605469,299.6200866699219,304.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,36291.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651280999183655,1.0,0.0,0.0,3.67854380607605,3.678568124771118,9.029114380609826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1220703125,0.0,1567.355224609375,1895.4371337890625,0.0,3077.107421875,0.9118666052818298,1.0,0.0,3.0,1.0,0.0
17764680,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8152843713760376,0.3469415605068207,0.3148082494735718,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9703955054283142,0.5805555582046509,0.5506713390350342,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9462569952011108,0.5402258038520813,0.3785649836063385,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8884388208389282,0.4541358947753906,0.4321281015872955,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7080080509185791,0.2237958014011383,1.0224406719207764,284.946044921875,284.95001220703125,302.5712280273437,296.6141357421875,299.1802062988281,297.21502685546875,284.946044921875,1.0,0.6104943752288818,0.4877627491950989,0.4877627491950989,1.0,1.0,-3.2405223846435547,1.184426188468933,2.056096076965332,0.4530369341373443,0.9024712443351746,0.9024712443351746,0.0,154.16012573242188,162.0,73916.078125,0.0,2872.73291015625,1.0,278.1499938964844,282.9523620605469,299.6200866699219,304.4349670410156,293.1499938964844,293.1499938964844,278.1499938964844,36291.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651280999183655,1.0,0.0,0.0,3.67854380607605,3.678568124771118,9.029114380609826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1220703125,0.0,1567.355224609375,1895.4371337890625,0.0,3077.107421875,0.9118666052818298,1.0,0.0,3.0,1.0,0.0
17764740,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8118247985839844,0.347099095582962,0.3150622248649597,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.966226041316986,0.5809866786003113,0.5511948466300964,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9426130652427672,0.5421884059906006,0.3800015151500702,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8846499919891357,0.4547130465507507,0.4327902197837829,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7047719359397888,0.2239005416631698,1.0234522819519043,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.14898681640625,297.2131042480469,284.94610595703125,1.0,0.6128089427947998,0.4860187768936157,0.4860187768936157,1.0,1.0,-3.245196580886841,1.1825892925262451,2.062607288360596,0.4502112567424774,0.8998932242393494,0.8998932242393494,0.0,157.22286987304688,165.0,73711.5625,0.0,2899.492431640625,1.0,278.1499938964844,282.9534606933594,299.5678100585937,304.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36294.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866247296333313,1.0,0.0,0.0,3.667512893676758,3.667536973953247,8.975043783721048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.7705078125,0.0,1554.9552001953125,1895.4371337890625,0.0,3087.6064453125,0.9094005227088928,1.0,0.0,3.0,1.0,0.0
17764800,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8118247985839844,0.347099095582962,0.3150622248649597,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.966226041316986,0.5809866786003113,0.5511948466300964,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9426130652427672,0.5421884059906006,0.3800015151500702,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8846499919891357,0.4547130465507507,0.4327902197837829,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7047719359397888,0.2239005416631698,1.0234522819519043,284.9460754394531,284.95001220703125,302.5054016113281,296.5620422363281,299.14898681640625,297.2131042480469,284.94610595703125,1.0,0.6128089427947998,0.4860187768936157,0.4860187768936157,1.0,1.0,-3.245196580886841,1.1825892925262451,2.062607288360596,0.4502112567424774,0.8998932242393494,0.8998932242393494,0.0,157.22286987304688,165.0,73711.5625,0.0,2899.492431640625,1.0,278.1499938964844,282.9534606933594,299.5678100585937,304.3684997558594,293.1499938964844,293.1499938964844,278.1499938964844,36294.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866247296333313,1.0,0.0,0.0,3.667512893676758,3.667536973953247,8.975043783721048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.7705078125,0.0,1554.9552001953125,1895.4371337890625,0.0,3087.6064453125,0.9094005227088928,1.0,0.0,3.0,1.0,0.0
17764860,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8083833456039429,0.3472186028957367,0.3152834177017212,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9620622396469116,0.5813900828361511,0.5516908168792725,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9391212463378906,0.5442236661911011,0.3814816474914551,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8809817433357239,0.4552459716796875,0.4334121346473694,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7016279697418213,0.2239973992109298,1.02442729473114,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1187438964844,297.211669921875,284.9461975097656,1.0,0.6150977611541748,0.4842579662799835,0.4842579662799835,1.0,1.0,-3.2497594356536865,1.1806365251541138,2.0691230297088623,0.447297602891922,0.8973962664604187,0.8973962664604187,0.0,160.27645874023438,168.0,73507.484375,0.0,2926.03955078125,1.0,278.1499938964844,282.9545593261719,299.5164489746094,304.3028564453125,293.1499938964844,293.1499938964844,278.45001220703125,36294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673129081726074,1.0,0.0,0.0,3.656525850296021,3.6565499305725098,8.921349490265129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.3857421875,0.0,1542.6494140625,1895.4371337890625,0.0,3097.603271484375,0.9069435596466064,1.0,0.0,3.0,1.0,0.0
17764920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8083833456039429,0.3472186028957367,0.3152834177017212,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9620622396469116,0.5813900828361511,0.5516908168792725,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9391212463378906,0.5442236661911011,0.3814816474914551,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8809817433357239,0.4552459716796875,0.4334121346473694,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7016279697418213,0.2239973992109298,1.02442729473114,284.9461669921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1187438964844,297.211669921875,284.9461975097656,1.0,0.6150977611541748,0.4842579662799835,0.4842579662799835,1.0,1.0,-3.2497594356536865,1.1806365251541138,2.0691230297088623,0.447297602891922,0.8973962664604187,0.8973962664604187,0.0,160.27645874023438,168.0,73507.484375,0.0,2926.03955078125,1.0,278.1499938964844,282.9545593261719,299.5164489746094,304.3028564453125,293.1499938964844,293.1499938964844,278.45001220703125,36294.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673129081726074,1.0,0.0,0.0,3.656525850296021,3.6565499305725098,8.921349490265129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.3857421875,0.0,1542.6494140625,1895.4371337890625,0.0,3097.603271484375,0.9069435596466064,1.0,0.0,3.0,1.0,0.0
17764980,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.805857241153717,0.3478657007217407,0.3158402144908905,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.958909511566162,0.5823971033096313,0.5525864958763123,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9368411302566528,0.546909511089325,0.3832913339138031,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8783178925514221,0.4562565684318542,0.4343451857566833,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.699312686920166,0.2243673950433731,1.0261927843093872,285.0198059082031,284.95001220703125,302.3790283203125,296.4610900878906,299.0927734375,297.215576171875,285.0171813964844,1.0,0.6175281405448914,0.4824971556663513,0.4824971556663513,1.0,1.0,-3.25692105293274,1.179689884185791,2.077231168746948,0.4447553157806396,0.9911280870437622,0.9911280870437622,0.0,162.95892333984375,171.0,72942.3046875,0.0,2956.113037109375,1.0,278.4432067871094,283.04559326171875,299.4560546875,304.1574401855469,293.1499938964844,293.1499938964844,278.1499938964844,32779.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637908101081848,1.0,0.0,0.0,3.790999174118042,3.791023969650269,9.589602996129545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.8486328125,0.0,1670.74365234375,1895.4371337890625,0.0,3064.5625,0.934495747089386,1.0,0.0,3.0,1.0,0.0
17765040,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.805857241153717,0.3478657007217407,0.3158402144908905,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.958909511566162,0.5823971033096313,0.5525864958763123,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9368411302566528,0.546909511089325,0.3832913339138031,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8783178925514221,0.4562565684318542,0.4343451857566833,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.699312686920166,0.2243673950433731,1.0261927843093872,285.0198059082031,284.95001220703125,302.3790283203125,296.4610900878906,299.0927734375,297.215576171875,285.0171813964844,1.0,0.6175281405448914,0.4824971556663513,0.4824971556663513,1.0,1.0,-3.25692105293274,1.179689884185791,2.077231168746948,0.4447553157806396,0.9911280870437622,0.9911280870437622,0.0,162.95892333984375,171.0,72942.3046875,0.0,2956.113037109375,1.0,278.4432067871094,283.04559326171875,299.4560546875,304.1574401855469,293.1499938964844,293.1499938964844,278.1499938964844,32779.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637908101081848,1.0,0.0,0.0,3.790999174118042,3.791023969650269,9.589602996129545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.8486328125,0.0,1670.74365234375,1895.4371337890625,0.0,3064.5625,0.934495747089386,1.0,0.0,3.0,1.0,0.0
17765100,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.804212749004364,0.3476746082305908,0.3159949481487274,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.95692241191864,0.5823636651039124,0.5529177188873291,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9352846741676332,0.5477226376533508,0.3841204941272735,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8766446709632874,0.4563220143318176,0.4347128868103027,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6978970766067505,0.2243469506502151,1.026968002319336,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.0773620605469,297.2131042480469,284.8694763183594,1.0,0.6187511086463928,0.4816167652606964,0.4816167652606964,1.0,1.0,-3.259884119033813,1.178944110870361,2.080940008163452,0.4434652328491211,0.8923728466033936,0.8923728466033936,0.0,164.5070037841797,171.0,73864.015625,0.0,2971.0234375,1.0,278.1944885253906,282.8830871582031,299.474609375,304.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,36817.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699865937232971,1.0,0.0,0.0,3.770724296569824,3.770749568939209,9.487304737376688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.6728515625,0.0,1677.99267578125,1895.4371337890625,0.0,3122.684814453125,0.9308658838272096,1.0,0.0,3.0,1.0,0.0
17765160,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8016054630279541,0.3473100066184997,0.3157524764537811,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.953857123851776,0.582125723361969,0.5527918338775635,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.932613730430603,0.5484087467193604,0.384635716676712,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8740566968917847,0.4562024176120758,0.4347042143344879,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.695705771446228,0.2242082208395004,1.0268312692642212,284.89520263671875,284.95001220703125,302.3199157714844,296.4132080078125,299.0609130859375,297.2086486816406,284.8969116210937,1.0,0.6198066473007202,0.4807343482971191,0.4807343482971191,1.0,1.0,-3.2598886489868164,1.1770100593566897,2.082878589630127,0.4415982961654663,0.8838309049606323,0.8838309049606323,0.0,166.44790649414062,174.0,73472.28125,0.0,2981.842041015625,1.0,278.15679931640625,282.9081726074219,299.4365539550781,304.2548828125,293.1499938964844,293.1499938964844,278.45001220703125,38408.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717985153198242,1.0,0.0,0.0,3.694291353225708,3.694316148757935,9.106585139306844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.1396484375,0.0,1601.245849609375,1895.4371337890625,0.0,3139.680908203125,0.9171032309532166,1.0,0.0,3.0,1.0,0.0
17765220,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7985014915466309,0.3476938009262085,0.3159460425376892,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9500272870063782,0.5828636884689331,0.5532957315444946,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.929925262928009,0.5511484742164612,0.3863733410835266,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8709139227867126,0.4569118022918701,0.4352436363697052,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.692965030670166,0.2244246304035186,1.0276906490325928,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0372619628906,297.2121276855469,284.99365234375,1.0,0.6220183968544006,0.4789695143699646,0.4789695143699646,1.0,1.0,-3.264490127563477,1.1749625205993652,2.089527606964112,0.4384787380695343,0.9709240794181824,0.9709240794181824,0.0,169.34786987304688,177.0,72685.46875,0.0,3007.849853515625,1.0,278.4434509277344,283.024658203125,299.35906982421875,304.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33811.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669726252555847,1.0,0.0,0.0,3.793655633926392,3.793680667877197,9.6030476015585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9619140625,0.0,1681.9208984375,1895.4371337890625,0.0,3094.4111328125,0.9357938766479492,1.0,0.0,3.0,1.0,0.0
17765280,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7985014915466309,0.3476938009262085,0.3159460425376892,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9500272870063782,0.5828636884689331,0.5532957315444946,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.929925262928009,0.5511484742164612,0.3863733410835266,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8709139227867126,0.4569118022918701,0.4352436363697052,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.692965030670166,0.2244246304035186,1.0276906490325928,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0372619628906,297.2121276855469,284.99365234375,1.0,0.6220183968544006,0.4789695143699646,0.4789695143699646,1.0,1.0,-3.264490127563477,1.1749625205993652,2.089527606964112,0.4384787380695343,0.9709240794181824,0.9709240794181824,0.0,169.34786987304688,177.0,72685.46875,0.0,3007.849853515625,1.0,278.4434509277344,283.024658203125,299.35906982421875,304.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33811.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669726252555847,1.0,0.0,0.0,3.793655633926392,3.793680667877197,9.6030476015585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.9619140625,0.0,1681.9208984375,1895.4371337890625,0.0,3094.4111328125,0.9357938766479492,1.0,0.0,3.0,1.0,0.0
17765340,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7946548461914062,0.3471924662590027,0.3158395886421203,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9452938437461852,0.5826327800750732,0.5534719228744507,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9263517260551452,0.5529085397720337,0.3878649771213531,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8671058416366577,0.4568507373332977,0.4355301856994629,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6896961331367493,0.2242715656757354,1.028164625167847,284.898193359375,284.95001220703125,302.2135314941406,296.3251037597656,299.00946044921875,297.2067565917969,284.8996887207031,1.0,0.6241803169250488,0.47720468044281,0.47720468044281,1.0,1.0,-3.2672903537750244,1.1721464395523071,2.095144033432007,0.4352039098739624,0.8757185339927673,0.8757185339927673,0.0,172.673095703125,180.0,73067.25,0.0,3032.4111328125,1.0,278.15679931640625,282.9127502441406,299.3427734375,304.1309509277344,293.1499938964844,293.1499938964844,278.45001220703125,38819.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737410306930542,1.0,0.0,0.0,3.67070198059082,3.670726537704468,8.990658670882112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.4423828125,0.0,1577.5355224609375,1895.4371337890625,0.0,3157.900146484375,0.9123220443725586,1.0,0.0,3.0,1.0,0.0
17765400,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7946548461914062,0.3471924662590027,0.3158395886421203,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9452938437461852,0.5826327800750732,0.5534719228744507,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9263517260551452,0.5529085397720337,0.3878649771213531,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8671058416366577,0.4568507373332977,0.4355301856994629,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6896961331367493,0.2242715656757354,1.028164625167847,284.898193359375,284.95001220703125,302.2135314941406,296.3251037597656,299.00946044921875,297.2067565917969,284.8996887207031,1.0,0.6241803169250488,0.47720468044281,0.47720468044281,1.0,1.0,-3.2672903537750244,1.1721464395523071,2.095144033432007,0.4352039098739624,0.8757185339927673,0.8757185339927673,0.0,172.673095703125,180.0,73067.25,0.0,3032.4111328125,1.0,278.15679931640625,282.9127502441406,299.3427734375,304.1309509277344,293.1499938964844,293.1499938964844,278.45001220703125,38819.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737410306930542,1.0,0.0,0.0,3.67070198059082,3.670726537704468,8.990658670882112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.4423828125,0.0,1577.5355224609375,1895.4371337890625,0.0,3157.900146484375,0.9123220443725586,1.0,0.0,3.0,1.0,0.0
17765460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7919880747795105,0.3476195335388183,0.316091239452362,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9418713450431824,0.5834031105041504,0.5540254712104797,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9243001937866212,0.5558623671531677,0.3897691667079925,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.864423930644989,0.4575766623020172,0.436093807220459,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6873385310173035,0.2245246618986129,1.0291743278503418,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.99078369140625,297.2117919921875,284.99566650390625,1.0,0.6263657808303833,0.4755480587482452,0.4755480587482452,1.0,1.0,-3.2724318504333496,1.170475959777832,2.1019558906555176,0.4323509037494659,0.9635319709777832,0.9635319709777832,0.0,175.4165496826172,183.0,72319.296875,0.0,3058.83544921875,1.0,278.4432983398437,283.0279846191406,299.27410888671875,303.9346923828125,293.1499938964844,293.1499938964844,278.1499938964844,33832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682880997657776,1.0,0.0,0.0,3.7715580463409424,3.771582841873169,9.491500350122806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5830078125,0.0,1655.89892578125,1895.4371337890625,0.0,3106.75146484375,0.9308300018310548,1.0,0.0,3.0,1.0,0.0
17765520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7919880747795105,0.3476195335388183,0.316091239452362,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9418713450431824,0.5834031105041504,0.5540254712104797,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9243001937866212,0.5558623671531677,0.3897691667079925,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.864423930644989,0.4575766623020172,0.436093807220459,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6873385310173035,0.2245246618986129,1.0291743278503418,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.99078369140625,297.2117919921875,284.99566650390625,1.0,0.6263657808303833,0.4755480587482452,0.4755480587482452,1.0,1.0,-3.2724318504333496,1.170475959777832,2.1019558906555176,0.4323509037494659,0.9635319709777832,0.9635319709777832,0.0,175.4165496826172,183.0,72319.296875,0.0,3058.83544921875,1.0,278.4432983398437,283.0279846191406,299.27410888671875,303.9346923828125,293.1499938964844,293.1499938964844,278.1499938964844,33832.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682880997657776,1.0,0.0,0.0,3.7715580463409424,3.771582841873169,9.491500350122806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.5830078125,0.0,1655.89892578125,1895.4371337890625,0.0,3106.75146484375,0.9308300018310548,1.0,0.0,3.0,1.0,0.0
17765580,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7884050607681274,0.347111701965332,0.3159812092781067,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9373441934585572,0.583148181438446,0.5541835427284241,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9211581349372864,0.5577815771102905,0.391371876001358,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8609232902526855,0.4574955999851227,0.4363633990287781,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6843302249908447,0.2243941128253936,1.0297471284866333,284.90289306640625,284.95001220703125,302.1276550292969,296.25048828125,298.968017578125,297.20733642578125,284.9042053222656,1.0,0.6285176873207092,0.473891407251358,0.473891407251358,1.0,1.0,-3.2754383087158203,1.1679197549819946,2.107518434524536,0.4292978942394256,0.8728400468826294,0.8728400468826294,0.0,178.69664001464844,186.0,72734.03125,0.0,3083.68994140625,1.0,278.1569519042969,282.9178161621094,299.2667236328125,304.0289611816406,293.1499938964844,293.1499938964844,278.45001220703125,38711.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748024106025696,1.0,0.0,0.0,3.65047550201416,3.650500059127808,8.891850598047313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2470703125,0.0,1553.9871826171875,1895.4371337890625,0.0,3167.853759765625,0.9077655076980592,1.0,0.0,3.0,1.0,0.0
17765640,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7884050607681274,0.347111701965332,0.3159812092781067,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9373441934585572,0.583148181438446,0.5541835427284241,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9211581349372864,0.5577815771102905,0.391371876001358,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8609232902526855,0.4574955999851227,0.4363633990287781,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6843302249908447,0.2243941128253936,1.0297471284866333,284.90289306640625,284.95001220703125,302.1276550292969,296.25048828125,298.968017578125,297.20733642578125,284.9042053222656,1.0,0.6285176873207092,0.473891407251358,0.473891407251358,1.0,1.0,-3.2754383087158203,1.1679197549819946,2.107518434524536,0.4292978942394256,0.8728400468826294,0.8728400468826294,0.0,178.69664001464844,186.0,72734.03125,0.0,3083.68994140625,1.0,278.1569519042969,282.9178161621094,299.2667236328125,304.0289611816406,293.1499938964844,293.1499938964844,278.45001220703125,38711.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748024106025696,1.0,0.0,0.0,3.65047550201416,3.650500059127808,8.891850598047313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.2470703125,0.0,1553.9871826171875,1895.4371337890625,0.0,3167.853759765625,0.9077655076980592,1.0,0.0,3.0,1.0,0.0
17765700,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7867723703384399,0.3472502529621124,0.3159424960613251,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9352505803108216,0.583430826663971,0.5542570352554321,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9198269248008728,0.5592631101608276,0.3922294676303863,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8593217730522156,0.4577726721763611,0.4364833831787109,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6829285621643066,0.224479928612709,1.0299184322357178,285.0175170898437,284.95001220703125,302.1100769042969,296.23443603515625,298.9602966308594,297.2093505859375,285.0187683105469,1.0,0.6295457482337952,0.4730630815029144,0.4730630815029144,1.0,1.0,-3.27685546875,1.1666074991226196,2.110247850418091,0.4276332855224609,0.952841341495514,0.952841341495514,0.0,180.22935485839844,186.0,71903.734375,0.0,3095.35595703125,1.0,278.40216064453125,283.0471496582031,299.20947265625,303.79559326171875,293.1499938964844,293.1499938964844,278.45001220703125,34300.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699973821640015,1.0,0.0,0.0,3.6959404945373535,3.6959645748138414,9.11471772724326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.6572265625,0.0,1572.0048828125,1895.4371337890625,0.0,3122.7861328125,0.9160405993461608,1.0,0.0,3.0,1.0,0.0
17765760,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7858601808547974,0.3474888503551483,0.3161990642547607,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9340066313743592,0.5838422775268555,0.5546792149543762,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9193681478500366,0.5608639717102051,0.3933712840080261,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8583946228027344,0.4581629335880279,0.4368823766708374,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6821151375770569,0.2246491461992263,1.030793070793152,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,298.9541931152344,297.2127685546875,284.9974060058594,1.0,0.6306922435760498,0.4722389578819275,0.4722389578819275,1.0,1.0,-3.280574321746826,1.1661983728408811,2.1143760681152344,0.4264055788516998,0.9603996276855468,0.9603996276855468,0.0,181.4447784423828,189.0,72040.6171875,0.0,3110.26806640625,1.0,278.44305419921875,283.0299987792969,299.2064514160156,303.8447265625,293.1499938964844,293.1499938964844,278.1499938964844,33721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691203594207764,1.0,0.0,0.0,3.755279541015625,3.755304336547852,9.40974473451206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.78125,0.0,1635.941162109375,1895.4371337890625,0.0,3114.55908203125,0.9271578192710876,1.0,0.0,3.0,1.0,0.0
17765820,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7824079990386963,0.3469303548336029,0.3160425126552582,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9295753836631776,0.5835025906562805,0.5547582507133484,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.916513442993164,0.562911331653595,0.3950611352920532,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8550599813461304,0.4580162465572357,0.4370907843112945,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6792520880699158,0.2245135307312011,1.0313502550125122,284.90484619140625,284.95001220703125,302.068115234375,296.1933288574219,298.93670654296875,297.20867919921875,284.9060974121094,1.0,0.6328223943710327,0.4705907702445984,0.4705907702445984,1.0,1.0,-3.283442258834839,1.163546800613403,2.1198954582214355,0.4232947826385498,0.8712162375450134,0.8712162375450134,0.0,184.74005126953125,192.0,72493.109375,0.0,3135.009765625,1.0,278.15704345703125,282.9193420410156,299.2085876464844,303.9511413574219,293.1499938964844,293.1499938964844,278.45001220703125,38611.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754545450210571,1.0,0.0,0.0,3.63742995262146,3.637454271316528,8.828411068861897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.8623046875,0.0,1538.698486328125,1895.4371337890625,0.0,3173.96923828125,0.9047915935516356,1.0,0.0,3.0,1.0,0.0
17765880,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7824079990386963,0.3469303548336029,0.3160425126552582,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9295753836631776,0.5835025906562805,0.5547582507133484,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.916513442993164,0.562911331653595,0.3950611352920532,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8550599813461304,0.4580162465572357,0.4370907843112945,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6792520880699158,0.2245135307312011,1.0313502550125122,284.90484619140625,284.95001220703125,302.068115234375,296.1933288574219,298.93670654296875,297.20867919921875,284.9060974121094,1.0,0.6328223943710327,0.4705907702445984,0.4705907702445984,1.0,1.0,-3.283442258834839,1.163546800613403,2.1198954582214355,0.4232947826385498,0.8712162375450134,0.8712162375450134,0.0,184.74005126953125,192.0,72493.109375,0.0,3135.009765625,1.0,278.15704345703125,282.9193420410156,299.2085876464844,303.9511413574219,293.1499938964844,293.1499938964844,278.45001220703125,38611.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754545450210571,1.0,0.0,0.0,3.63742995262146,3.637454271316528,8.828411068861897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.8623046875,0.0,1538.698486328125,1895.4371337890625,0.0,3173.96923828125,0.9047915935516356,1.0,0.0,3.0,1.0,0.0
17765940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7799592018127441,0.3472496569156647,0.3162128925323486,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9263306856155396,0.584116518497467,0.5551761984825134,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9149776101112366,0.5661826133728027,0.3971722722053528,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8526495695114136,0.4586112201213836,0.4375454783439636,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.677148699760437,0.2247592061758041,1.0323619842529297,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92877197265625,297.2146301269531,284.99774169921875,1.0,0.6349716186523438,0.4689425528049469,0.4689425528049469,1.0,1.0,-3.2884435653686523,1.1617186069488523,2.1267249584198,0.4203312993049621,0.9584367871284484,0.9584367871284484,0.0,187.49464416503903,195.0,71847.1953125,0.0,3161.46630859375,1.0,278.44305419921875,283.0295715332031,299.158203125,303.780029296875,293.1499938964844,293.1499938964844,278.1499938964844,33658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694912791252136,1.0,0.0,0.0,3.745553731918335,3.7455782890319824,9.361066872770608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.484375,0.0,1624.1201171875,1895.4371337890625,0.0,3118.03857421875,0.9248479008674622,1.0,0.0,3.0,1.0,0.0
