time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17766000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7799592018127441,0.3472496569156647,0.3162128925323486,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9263306856155396,0.584116518497467,0.5551761984825134,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9149776101112366,0.5661826133728027,0.3971722722053528,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8526495695114136,0.4586112201213836,0.4375454783439636,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.677148699760437,0.2247592061758041,1.0323619842529297,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.92877197265625,297.2146301269531,284.99774169921875,1.0,0.6349716186523438,0.4689425528049469,0.4689425528049469,1.0,1.0,-3.2884435653686523,1.1617186069488523,2.1267249584198,0.4203312993049621,0.9584367871284484,0.9584367871284484,0.0,187.49464416503903,195.0,71847.1953125,0.0,3161.46630859375,1.0,278.44305419921875,283.0295715332031,299.158203125,303.780029296875,293.1499938964844,293.1499938964844,278.1499938964844,33658.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694912791252136,1.0,0.0,0.0,3.745553731918335,3.7455782890319824,9.361066872770608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.484375,0.0,1624.1201171875,1895.4371337890625,0.0,3118.03857421875,0.9248479008674622,1.0,0.0,3.0,1.0,0.0
17766060,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7766655087471008,0.3466369807720184,0.3160040974617004,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9221163988113404,0.5837408900260925,0.5552101135253906,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9125551581382751,0.5685614943504333,0.3990703523159027,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.849498987197876,0.4583920836448669,0.4376834034919739,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.67445307970047,0.224617063999176,1.0328803062438965,284.9059753417969,284.95001220703125,302.0382995605469,296.1548156738281,298.91729736328125,297.2117614746094,284.9071655273437,1.0,0.6370832324028015,0.4673085510730743,0.4673085510730743,1.0,1.0,-3.2913131713867188,1.159035563468933,2.132277488708496,0.4172565639019012,0.8704679608345032,0.8704679608345032,0.0,190.7758178710937,198.0,72336.34375,0.0,3186.23291015625,1.0,278.1571044921875,282.9189453125,299.1698608398437,303.8988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38536.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757737278938293,1.0,0.0,0.0,3.629981279373169,3.630005598068237,8.792291623649362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.7197265625,0.0,1529.8817138671875,1895.4371337890625,0.0,3176.9619140625,0.9030784964561462,1.0,0.0,3.0,1.0,0.0
17766120,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7766655087471008,0.3466369807720184,0.3160040974617004,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9221163988113404,0.5837408900260925,0.5552101135253906,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9125551581382751,0.5685614943504333,0.3990703523159027,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.849498987197876,0.4583920836448669,0.4376834034919739,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.67445307970047,0.224617063999176,1.0328803062438965,284.9059753417969,284.95001220703125,302.0382995605469,296.1548156738281,298.91729736328125,297.2117614746094,284.9071655273437,1.0,0.6370832324028015,0.4673085510730743,0.4673085510730743,1.0,1.0,-3.2913131713867188,1.159035563468933,2.132277488708496,0.4172565639019012,0.8704679608345032,0.8704679608345032,0.0,190.7758178710937,198.0,72336.34375,0.0,3186.23291015625,1.0,278.1571044921875,282.9189453125,299.1698608398437,303.8988952636719,293.1499938964844,293.1499938964844,278.45001220703125,38536.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757737278938293,1.0,0.0,0.0,3.629981279373169,3.630005598068237,8.792291623649362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.7197265625,0.0,1529.8817138671875,1895.4371337890625,0.0,3176.9619140625,0.9030784964561462,1.0,0.0,3.0,1.0,0.0
17766180,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7743438482284546,0.3469017744064331,0.3161256015300751,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9190813899040222,0.5843179225921631,0.5555984377861023,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.911411702632904,0.5721533894538879,0.4014188349246979,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8472304344177246,0.4589157998561859,0.4380699694156647,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6724910140037537,0.2248584181070327,1.0338658094406128,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.913818359375,297.21881103515625,284.998046875,1.0,0.639223039150238,0.4656745493412018,0.4656745493412018,1.0,1.0,-3.296392679214477,1.1571934223175049,2.1391992568969727,0.4144431352615356,0.957557499408722,0.957557499408722,0.0,193.51589965820312,201.0,71716.6171875,0.0,3212.915771484375,1.0,278.4430236816406,283.02801513671875,299.1241455078125,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,33610.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699361681938171,1.0,0.0,0.0,3.740026235580444,3.740050792694092,9.333458024229911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4189453125,0.0,1617.3299560546875,1895.4371337890625,0.0,3122.2119140625,0.9235683679580688,1.0,0.0,3.0,1.0,0.0
17766240,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7743438482284546,0.3469017744064331,0.3161256015300751,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9190813899040222,0.5843179225921631,0.5555984377861023,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.911411702632904,0.5721533894538879,0.4014188349246979,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8472304344177246,0.4589157998561859,0.4380699694156647,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6724910140037537,0.2248584181070327,1.0338658094406128,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.913818359375,297.21881103515625,284.998046875,1.0,0.639223039150238,0.4656745493412018,0.4656745493412018,1.0,1.0,-3.296392679214477,1.1571934223175049,2.1391992568969727,0.4144431352615356,0.957557499408722,0.957557499408722,0.0,193.51589965820312,201.0,71716.6171875,0.0,3212.915771484375,1.0,278.4430236816406,283.02801513671875,299.1241455078125,303.7357482910156,293.1499938964844,293.1499938964844,278.1499938964844,33610.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699361681938171,1.0,0.0,0.0,3.740026235580444,3.740050792694092,9.333458024229911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.4189453125,0.0,1617.3299560546875,1895.4371337890625,0.0,3122.2119140625,0.9235683679580688,1.0,0.0,3.0,1.0,0.0
17766300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7731001973152161,0.3466210961341858,0.3161617517471313,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.917477011680603,0.5841624736785889,0.5557811260223389,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9107400178909302,0.573464035987854,0.4025800228118896,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8460333347320557,0.4588339626789093,0.4382645189762115,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6714836955070496,0.2248263955116272,1.0344940423965454,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9098205566406,297.2181091308594,284.870361328125,1.0,0.6403368711471558,0.4648575186729431,0.4648575186729431,1.0,1.0,-3.29904842376709,1.1562941074371338,2.142754316329956,0.4131720066070556,0.8676237463951111,0.8676237463951111,0.0,194.98866271972656,201.0,72536.3984375,0.0,3227.112548828125,1.0,278.1958312988281,282.88458251953125,299.15887451171875,303.9461669921875,293.1499938964844,293.1499938964844,278.1499938964844,37861.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752894401550293,1.0,0.0,0.0,3.700238704681397,3.700263500213623,9.135929985859548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.23828125,0.0,1603.9029541015625,1895.4371337890625,0.0,3172.421142578125,0.9157015085220336,1.0,0.0,3.0,1.0,0.0
17766360,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7711833715438843,0.3462411761283874,0.3158727884292602,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9150862097740172,0.583867073059082,0.5555701851844788,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9093037247657776,0.5747078657150269,0.4034571647644043,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8442251086235046,0.4586308598518371,0.4381453990936279,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6699364185333252,0.2247108072042465,1.0343643426895142,284.9061279296875,284.95001220703125,302.02685546875,296.1213684082031,298.90533447265625,297.2162475585937,284.907470703125,1.0,0.641319751739502,0.4640618860721588,0.4640618860721588,1.0,1.0,-3.2992048263549805,1.1544692516326904,2.14473557472229,0.4114614427089691,0.8697453737258911,0.8697453737258911,0.0,196.8056488037109,204.0,72211.3828125,0.0,3237.702880859375,1.0,278.15728759765625,282.9170837402344,299.1371154785156,303.8575134277344,293.1499938964844,293.1499938964844,278.45001220703125,38530.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763693571090698,1.0,0.0,0.0,3.6251587867736816,3.62518310546875,8.76894546308904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.0,0.0,1524.51171875,1895.4371337890625,0.0,3182.547119140625,0.902004063129425,1.0,0.0,3.0,1.0,0.0
17766420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7689288258552551,0.3464540243148803,0.315950334072113,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9121829271316528,0.5843482613563538,0.5558735728263855,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9083398580551147,0.5784458518028259,0.4059102535247803,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8420293927192688,0.4590888023376465,0.4384714663028717,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6680555939674377,0.2249437719583511,1.0353200435638428,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9045715332031,297.223388671875,284.9979248046875,1.0,0.6434381008148193,0.4624706208705902,0.4624706208705902,1.0,1.0,-3.3041462898254395,1.152630090713501,2.1515161991119385,0.4084793031215668,0.956652283668518,0.956652283668518,0.0,199.56002807617188,207.0,71604.3671875,0.0,3264.29296875,1.0,278.4429931640625,283.0254821777344,299.092041015625,303.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,33594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705528378486633,1.0,0.0,0.0,3.7362220287323,3.736246347427368,9.314480280409044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.19921875,0.0,1612.802978515625,1895.4371337890625,0.0,3127.996337890625,0.922701060771942,1.0,0.0,3.0,1.0,0.0
17766480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7689288258552551,0.3464540243148803,0.315950334072113,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9121829271316528,0.5843482613563538,0.5558735728263855,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9083398580551147,0.5784458518028259,0.4059102535247803,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8420293927192688,0.4590888023376465,0.4384714663028717,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6680555939674377,0.2249437719583511,1.0353200435638428,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,298.9045715332031,297.223388671875,284.9979248046875,1.0,0.6434381008148193,0.4624706208705902,0.4624706208705902,1.0,1.0,-3.3041462898254395,1.152630090713501,2.1515161991119385,0.4084793031215668,0.956652283668518,0.956652283668518,0.0,199.56002807617188,207.0,71604.3671875,0.0,3264.29296875,1.0,278.4429931640625,283.0254821777344,299.092041015625,303.6955871582031,293.1499938964844,293.1499938964844,278.1499938964844,33594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705528378486633,1.0,0.0,0.0,3.7362220287323,3.736246347427368,9.314480280409044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.19921875,0.0,1612.802978515625,1895.4371337890625,0.0,3127.996337890625,0.922701060771942,1.0,0.0,3.0,1.0,0.0
17766540,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7658528089523315,0.3457456529140472,0.3156542778015136,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9083858728408812,0.5837967991828918,0.5557529926300049,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9064306616783142,0.5811308026313782,0.4080405533313751,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8391101956367493,0.4587405025959015,0.4384881854057312,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6655929088592529,0.2247864603996276,1.0357860326766968,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8984375,297.2208251953125,284.9076232910156,1.0,0.645508348941803,0.4608793258666992,0.4608793258666992,1.0,1.0,-3.3067948818206787,1.1498926877975464,2.156902313232422,0.4048902988433838,0.869255542755127,0.869255542755127,0.0,202.8605194091797,210.0,72106.703125,0.0,3288.872314453125,1.0,278.1571655273437,282.9144287109375,299.10601806640625,303.8185729980469,293.1499938964844,293.1499938964844,278.45001220703125,38492.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877004861831665,1.0,0.0,0.0,3.62200665473938,3.622030735015869,8.753702331887325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.798828125,0.0,1520.75537109375,1895.4371337890625,0.0,3188.505126953125,0.901268482208252,1.0,0.0,3.0,1.0,0.0
17766600,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7658528089523315,0.3457456529140472,0.3156542778015136,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9083858728408812,0.5837967991828918,0.5557529926300049,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9064306616783142,0.5811308026313782,0.4080405533313751,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8391101956367493,0.4587405025959015,0.4384881854057312,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6655929088592529,0.2247864603996276,1.0357860326766968,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.8984375,297.2208251953125,284.9076232910156,1.0,0.645508348941803,0.4608793258666992,0.4608793258666992,1.0,1.0,-3.3067948818206787,1.1498926877975464,2.156902313232422,0.4048902988433838,0.869255542755127,0.869255542755127,0.0,202.8605194091797,210.0,72106.703125,0.0,3288.872314453125,1.0,278.1571655273437,282.9144287109375,299.10601806640625,303.8185729980469,293.1499938964844,293.1499938964844,278.45001220703125,38492.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877004861831665,1.0,0.0,0.0,3.62200665473938,3.622030735015869,8.753702331887325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.798828125,0.0,1520.75537109375,1895.4371337890625,0.0,3188.505126953125,0.901268482208252,1.0,0.0,3.0,1.0,0.0
17766660,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7636454701423645,0.3459106683731079,0.3156926929950714,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9056317806243896,0.5841735601425171,0.5559629201889038,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9055989384651184,0.585005521774292,0.4105904400348663,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8369577527046204,0.4591361880302429,0.4387587010860443,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6637697219848633,0.2250095456838607,1.0367083549499512,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8999328613281,297.2279968261719,284.9979248046875,1.0,0.6475982666015625,0.4593439698219299,0.4593439698219299,1.0,1.0,-3.311584949493408,1.1481337547302246,2.163451194763184,0.4011718332767486,0.9559293389320374,0.9559293389320374,0.0,205.6183013916016,213.0,71503.0546875,0.0,3315.27001953125,1.0,278.4429626464844,283.0226745605469,299.0618896484375,303.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,33582.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711531758308411,1.0,0.0,0.0,3.7331888675689697,3.733213186264038,9.2993633415972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.4814453125,0.0,1609.2021484375,1895.4371337890625,0.0,3133.627685546875,0.922009289264679,1.0,0.0,3.0,1.0,0.0
17766720,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7636454701423645,0.3459106683731079,0.3156926929950714,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9056317806243896,0.5841735601425171,0.5559629201889038,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9055989384651184,0.585005521774292,0.4105904400348663,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8369577527046204,0.4591361880302429,0.4387587010860443,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6637697219848633,0.2250095456838607,1.0367083549499512,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8999328613281,297.2279968261719,284.9979248046875,1.0,0.6475982666015625,0.4593439698219299,0.4593439698219299,1.0,1.0,-3.311584949493408,1.1481337547302246,2.163451194763184,0.4011718332767486,0.9559293389320374,0.9559293389320374,0.0,205.6183013916016,213.0,71503.0546875,0.0,3315.27001953125,1.0,278.4429626464844,283.0226745605469,299.0618896484375,303.6580505371094,293.1499938964844,293.1499938964844,278.1499938964844,33582.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711531758308411,1.0,0.0,0.0,3.7331888675689697,3.733213186264038,9.2993633415972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.4814453125,0.0,1609.2021484375,1895.4371337890625,0.0,3133.627685546875,0.922009289264679,1.0,0.0,3.0,1.0,0.0
17766780,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7606695294380188,0.3451626598834991,0.3153600990772247,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9021206498146056,0.5835195183753967,0.5557473301887512,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9038894176483154,0.5878151059150696,0.4128091931343078,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8341267704963684,0.458730012178421,0.4387215375900268,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6614076495170593,0.2248443365097046,1.0371451377868652,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8956604003906,297.2253723144531,284.9078369140625,1.0,0.6496390104293823,0.4578085839748382,0.4578085839748382,1.0,1.0,-3.3140809535980225,1.1454633474349976,2.168617486953736,0.3971181809902191,0.8688181638717651,0.8688181638717651,0.0,208.9205017089844,216.0,72009.390625,0.0,3339.605224609375,1.0,278.1571960449219,282.9115905761719,299.0770263671875,303.78253173828125,293.1499938964844,293.1499938964844,278.45001220703125,38480.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776074051856995,1.0,0.0,0.0,3.6193153858184814,3.61933946609497,8.740698831388727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.943359375,0.0,1517.703857421875,1895.4371337890625,0.0,3194.154052734375,0.9006596207618713,1.0,0.0,3.0,1.0,0.0
17766840,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7606695294380188,0.3451626598834991,0.3153600990772247,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9021206498146056,0.5835195183753967,0.5557473301887512,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9038894176483154,0.5878151059150696,0.4128091931343078,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8341267704963684,0.458730012178421,0.4387215375900268,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6614076495170593,0.2248443365097046,1.0371451377868652,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8956604003906,297.2253723144531,284.9078369140625,1.0,0.6496390104293823,0.4578085839748382,0.4578085839748382,1.0,1.0,-3.3140809535980225,1.1454633474349976,2.168617486953736,0.3971181809902191,0.8688181638717651,0.8688181638717651,0.0,208.9205017089844,216.0,72009.390625,0.0,3339.605224609375,1.0,278.1571960449219,282.9115905761719,299.0770263671875,303.78253173828125,293.1499938964844,293.1499938964844,278.45001220703125,38480.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776074051856995,1.0,0.0,0.0,3.6193153858184814,3.61933946609497,8.740698831388727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.943359375,0.0,1517.703857421875,1895.4371337890625,0.0,3194.154052734375,0.9006596207618713,1.0,0.0,3.0,1.0,0.0
17766900,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7593229413032532,0.3451793193817138,0.3152190148830414,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9005277156829834,0.5835940837860107,0.5556336045265198,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9032326340675354,0.5897623896598816,0.4139851331710815,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8328264951705933,0.4588437974452972,0.4386923611164093,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6603078246116638,0.224910482764244,1.037240743637085,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.8966064453125,297.22833251953125,285.019775390625,1.0,0.6506114602088928,0.4570409059524536,0.4570409059524536,1.0,1.0,-3.3152616024017334,1.1440982818603516,2.171163320541382,0.3950100541114807,0.9479007124900818,0.9479007124900818,0.0,210.4562225341797,216.0,71230.1875,0.0,3350.990234375,1.0,278.4014587402344,283.0377502441406,299.0284729003906,303.5628356933594,293.1499938964844,293.1499938964844,278.45001220703125,34104.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726892471313477,1.0,0.0,0.0,3.6683526039123535,3.668376445770264,8.979154699773062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.83984375,0.0,1539.4296875,1895.4371337890625,0.0,3148.03564453125,0.9097044467926024,1.0,0.0,3.0,1.0,0.0
17766960,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7585519552230835,0.3452889919281006,0.3153640925884247,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8995526432991028,0.5837894678115845,0.555858314037323,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9032225608825684,0.5918169617652893,0.4154468178749084,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8320499658584595,0.4590683281421661,0.4389382302761078,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6596769094467163,0.2250605076551437,1.0380359888076782,284.9996337890625,284.95001220703125,302.0513610839844,296.04754638671875,298.8985595703125,297.232421875,284.9981384277344,1.0,0.6516995429992676,0.4562843143939972,0.4562843143939972,1.0,1.0,-3.318713426589966,1.1436179876327517,2.175095319747925,0.393339067697525,0.9554067850112916,0.9554067850112916,0.0,211.6803741455078,219.0,71407.0078125,0.0,3365.781005859375,1.0,278.44287109375,283.0198669433594,299.0336303710937,303.6227111816406,293.1499938964844,293.1499938964844,278.1499938964844,33564.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717246651649475,1.0,0.0,0.0,3.730401992797852,3.73042631149292,9.285484452448144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.15625,0.0,1605.85205078125,1895.4371337890625,0.0,3138.98828125,0.9214413166046144,1.0,0.0,3.0,1.0,0.0
17767020,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7557753920555115,0.3445192277431488,0.3150047063827514,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8962698578834534,0.5830504298210144,0.5555523037910461,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9018184542655944,0.5947935581207275,0.417764812707901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8293944597244263,0.4586187303066253,0.4388530850410461,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6574994325637817,0.224894717335701,1.0384482145309448,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8954467773437,297.2299194335937,284.90789794921875,1.0,0.6537126302719116,0.4547711312770843,0.4547711312770843,1.0,1.0,-3.321103096008301,1.1407984495162964,2.180304527282715,0.390602558851242,0.8683379888534546,0.8683379888534546,0.0,214.9754180908203,222.0,71911.3828125,0.0,3389.919189453125,1.0,278.1571960449219,282.9084777832031,299.0498352050781,303.7483825683594,293.1499938964844,293.1499938964844,278.45001220703125,38476.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781620860099792,1.0,0.0,0.0,3.6168088912963854,3.616832971572876,8.728596299079072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.455078125,0.0,1514.913818359375,1895.4371337890625,0.0,3199.354248046875,0.9000971913337708,1.0,0.0,3.0,1.0,0.0
17767080,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7557753920555115,0.3445192277431488,0.3150047063827514,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8962698578834534,0.5830504298210144,0.5555523037910461,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9018184542655944,0.5947935581207275,0.417764812707901,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8293944597244263,0.4586187303066253,0.4388530850410461,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6574994325637817,0.224894717335701,1.0384482145309448,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8954467773437,297.2299194335937,284.90789794921875,1.0,0.6537126302719116,0.4547711312770843,0.4547711312770843,1.0,1.0,-3.321103096008301,1.1407984495162964,2.180304527282715,0.390602558851242,0.8683379888534546,0.8683379888534546,0.0,214.9754180908203,222.0,71911.3828125,0.0,3389.919189453125,1.0,278.1571960449219,282.9084777832031,299.0498352050781,303.7483825683594,293.1499938964844,293.1499938964844,278.45001220703125,38476.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781620860099792,1.0,0.0,0.0,3.6168088912963854,3.616832971572876,8.728596299079072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.455078125,0.0,1514.913818359375,1895.4371337890625,0.0,3199.354248046875,0.9000971913337708,1.0,0.0,3.0,1.0,0.0
17767140,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7538483738899231,0.3446288406848907,0.3149895668029785,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8938895463943481,0.5832551717758179,0.5555948615074158,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.901458203792572,0.5990283489227295,0.4205542504787445,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8274872303009033,0.4589219391345978,0.4390309154987335,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6559444069862366,0.2251120060682296,1.0393189191818235,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8993530273437,297.2373046875,284.9977111816406,1.0,0.6557546257972717,0.4532579481601715,0.4532579481601715,1.0,1.0,-3.325745105743408,1.1387959718704224,2.1869492530822754,0.3884399533271789,0.9545778632164,0.9545778632164,0.0,217.71717834472656,225.0,71309.5546875,0.0,3416.1328125,1.0,278.44293212890625,283.0161437988281,299.0073547363281,303.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,33574.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722328543663025,1.0,0.0,0.0,3.728382110595703,3.728406429290772,9.275431693822612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.728515625,0.0,1603.593505859375,1895.4371337890625,0.0,3143.75537109375,0.9209212064743042,1.0,0.0,3.0,1.0,0.0
17767200,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7538483738899231,0.3446288406848907,0.3149895668029785,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8938895463943481,0.5832551717758179,0.5555948615074158,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.901458203792572,0.5990283489227295,0.4205542504787445,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8274872303009033,0.4589219391345978,0.4390309154987335,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6559444069862366,0.2251120060682296,1.0393189191818235,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.8993530273437,297.2373046875,284.9977111816406,1.0,0.6557546257972717,0.4532579481601715,0.4532579481601715,1.0,1.0,-3.325745105743408,1.1387959718704224,2.1869492530822754,0.3884399533271789,0.9545778632164,0.9545778632164,0.0,217.71717834472656,225.0,71309.5546875,0.0,3416.1328125,1.0,278.44293212890625,283.0161437988281,299.0073547363281,303.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,33574.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722328543663025,1.0,0.0,0.0,3.728382110595703,3.728406429290772,9.275431693822612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.728515625,0.0,1603.593505859375,1895.4371337890625,0.0,3143.75537109375,0.9209212064743042,1.0,0.0,3.0,1.0,0.0
17767260,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512093782424927,0.3438412845134735,0.3146126568317413,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8907193541526794,0.582438051700592,0.5552198886871338,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9002596735954285,0.6021687984466553,0.4230020344257355,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8249316811561584,0.4584312438964844,0.4389079511165619,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6538907289505005,0.2249407023191452,1.0397120714187622,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89678955078125,297.234619140625,284.9079895019531,1.0,0.6577526330947876,0.4517650306224823,0.4517650306224823,1.0,1.0,-3.3281192779541016,1.135951280593872,2.192167997360229,0.3859678506851196,0.8678581118583679,0.8678581118583679,0.0,221.00796508789065,228.0,71813.390625,0.0,3440.2939453125,1.0,278.1572265625,282.9051513671875,299.0244140625,303.7160339355469,293.1499938964844,293.1499938964844,278.45001220703125,38476.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786592483520508,1.0,0.0,0.0,3.614419460296631,3.61444354057312,8.717067316865723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.3779296875,0.0,1512.28857421875,1895.4371337890625,0.0,3204.01416015625,0.8995653390884399,1.0,0.0,3.0,1.0,0.0
17767320,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512093782424927,0.3438412845134735,0.3146126568317413,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8907193541526794,0.582438051700592,0.5552198886871338,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9002596735954285,0.6021687984466553,0.4230020344257355,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8249316811561584,0.4584312438964844,0.4389079511165619,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6538907289505005,0.2249407023191452,1.0397120714187622,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.89678955078125,297.234619140625,284.9079895019531,1.0,0.6577526330947876,0.4517650306224823,0.4517650306224823,1.0,1.0,-3.3281192779541016,1.135951280593872,2.192167997360229,0.3859678506851196,0.8678581118583679,0.8678581118583679,0.0,221.00796508789065,228.0,71813.390625,0.0,3440.2939453125,1.0,278.1572265625,282.9051513671875,299.0244140625,303.7160339355469,293.1499938964844,293.1499938964844,278.45001220703125,38476.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786592483520508,1.0,0.0,0.0,3.614419460296631,3.61444354057312,8.717067316865723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.3779296875,0.0,1512.28857421875,1895.4371337890625,0.0,3204.01416015625,0.8995653390884399,1.0,0.0,3.0,1.0,0.0
17767380,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7492963671684265,0.3439267575740814,0.314582347869873,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8882980346679688,0.5825388431549072,0.5551749467849731,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8999172449111938,0.6064963340759277,0.425867885351181,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8229964971542358,0.4586844146251678,0.4390453696250915,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6523470282554626,0.2251452356576919,1.040554404258728,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9010009765625,297.2414855957031,284.9975891113281,1.0,0.6597744226455688,0.4502721130847931,0.4502721130847931,1.0,1.0,-3.33264422416687,1.1340240240097046,2.198620080947876,0.3823396265506744,0.9539237022399902,0.9539237022399902,0.0,223.75929260253903,231.0,71213.9453125,0.0,3466.4111328125,1.0,278.4429016113281,283.01275634765625,298.98260498046875,303.5581970214844,293.1499938964844,293.1499938964844,278.1499938964844,33572.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726909160614014,1.0,0.0,0.0,3.726128339767456,3.726152658462525,9.264221034754884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.8857421875,0.0,1600.9820556640625,1895.4371337890625,0.0,3148.051513671875,0.9204126596450806,1.0,0.0,3.0,1.0,0.0
17767440,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7492963671684265,0.3439267575740814,0.314582347869873,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8882980346679688,0.5825388431549072,0.5551749467849731,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8999172449111938,0.6064963340759277,0.425867885351181,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8229964971542358,0.4586844146251678,0.4390453696250915,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6523470282554626,0.2251452356576919,1.040554404258728,284.99908447265625,284.95001220703125,302.10235595703125,295.99676513671875,298.9010009765625,297.2414855957031,284.9975891113281,1.0,0.6597744226455688,0.4502721130847931,0.4502721130847931,1.0,1.0,-3.33264422416687,1.1340240240097046,2.198620080947876,0.3823396265506744,0.9539237022399902,0.9539237022399902,0.0,223.75929260253903,231.0,71213.9453125,0.0,3466.4111328125,1.0,278.4429016113281,283.01275634765625,298.98260498046875,303.5581970214844,293.1499938964844,293.1499938964844,278.1499938964844,33572.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726909160614014,1.0,0.0,0.0,3.726128339767456,3.726152658462525,9.264221034754884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.8857421875,0.0,1600.9820556640625,1895.4371337890625,0.0,3148.051513671875,0.9204126596450806,1.0,0.0,3.0,1.0,0.0
17767500,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7482510805130005,0.3435651957988739,0.3145427405834198,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8869850635528564,0.5821450352668762,0.5551351308822632,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8996167778968811,0.6081278920173645,0.4272652864456177,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8219492435455322,0.4584725797176361,0.4391177594661712,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6515392661094666,0.2250943779945373,1.041113257408142,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.9001770019531,297.2404479980469,284.8714599609375,1.0,0.6608257293701172,0.4495256543159485,0.4495256543159485,1.0,1.0,-3.334993600845337,1.1331100463867188,2.201883316040039,0.3801987469196319,0.8649356961250305,0.8649356961250305,0.0,225.24061584472656,231.0,72034.515625,0.0,3480.287353515625,1.0,278.1961669921875,282.87042236328125,299.0200500488281,303.7709350585937,293.1499938964844,293.1499938964844,278.1499938964844,37865.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780404329299927,1.0,0.0,0.0,3.685962677001953,3.6859872341156006,9.065570907296204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.9248046875,0.0,1587.6448974609375,1895.4371337890625,0.0,3198.21337890625,0.9125093817710876,1.0,0.0,3.0,1.0,0.0
17767560,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7466732263565063,0.3431180119514465,0.3141914308071136,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8850784301757812,0.5816180109977722,0.5547077655792236,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8987046480178833,0.6096946001052856,0.4283640682697296,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8203951120376587,0.4581483006477356,0.4388838708400726,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6503017544746399,0.2249603420495987,1.0409115552902222,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,298.89862060546875,297.23834228515625,284.908203125,1.0,0.6617464423179626,0.4488000273704529,0.4488000273704529,1.0,1.0,-3.334855079650879,1.131292462348938,2.203562498092652,0.3777635991573334,0.8673557043075562,0.8673557043075562,0.0,227.0592041015625,234.0,71715.96875,0.0,3490.32958984375,1.0,278.1573791503906,282.902099609375,299.0006103515625,303.68560791015625,293.1499938964844,293.1499938964844,278.45001220703125,38496.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879105269908905,1.0,0.0,0.0,3.611830949783325,3.6118550300598153,8.704586207386455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10531.705078125,0.0,1509.6016845703125,1895.4371337890625,0.0,3208.1953125,0.8990110158920288,1.0,0.0,3.0,1.0,0.0
17767620,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.744827151298523,0.3431689143180847,0.3141355812549591,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8826972842216492,0.5816225409507751,0.5545717477798462,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8984334468841553,0.6140814423561096,0.431271493434906,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8184891939163208,0.4583671391010284,0.4389874041080475,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6488262414932251,0.2251600921154022,1.0417265892028809,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9029541015625,297.2452087402344,284.9974670410156,1.0,0.6637405157089233,0.447348803281784,0.447348803281784,1.0,1.0,-3.3392157554626465,1.129364848136902,2.209851026535034,0.3740626573562622,0.9533027410507202,0.9533027410507202,0.0,229.8159027099609,237.0,71122.5234375,0.0,3516.209228515625,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33571.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731139302253723,1.0,0.0,0.0,3.724025249481201,3.7240495681762695,9.253765824723814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.2724609375,0.0,1598.552734375,1895.4371337890625,0.0,3152.018798828125,0.9199389219284058,1.0,0.0,3.0,1.0,0.0
17767680,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.744827151298523,0.3431689143180847,0.3141355812549591,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8826972842216492,0.5816225409507751,0.5545717477798462,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8984334468841553,0.6140814423561096,0.431271493434906,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8184891939163208,0.4583671391010284,0.4389874041080475,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6488262414932251,0.2251600921154022,1.0417265892028809,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.9029541015625,297.2452087402344,284.9974670410156,1.0,0.6637405157089233,0.447348803281784,0.447348803281784,1.0,1.0,-3.3392157554626465,1.129364848136902,2.209851026535034,0.3740626573562622,0.9533027410507202,0.9533027410507202,0.0,229.8159027099609,237.0,71122.5234375,0.0,3516.209228515625,1.0,278.4429016113281,283.0094299316406,298.9594116210937,303.528564453125,293.1499938964844,293.1499938964844,278.1499938964844,33571.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731139302253723,1.0,0.0,0.0,3.724025249481201,3.7240495681762695,9.253765824723814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.2724609375,0.0,1598.552734375,1895.4371337890625,0.0,3152.018798828125,0.9199389219284058,1.0,0.0,3.0,1.0,0.0
17767740,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7423403263092041,0.3423137664794922,0.3137006163597107,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8796230554580688,0.580615222454071,0.554017186164856,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8973796367645264,0.6173137426376343,0.4337912797927856,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8159876465797424,0.457805722951889,0.4387963712215423,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6469244360923767,0.2249738872051239,1.0420610904693604,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.900146484375,297.24200439453125,284.9081115722656,1.0,0.6656820178031921,0.4458975493907928,0.4458975493907928,1.0,1.0,-3.341237068176269,1.1264630556106567,2.2147738933563232,0.3708318173885345,0.8668993711471558,0.8668993711471558,0.0,233.12228393554688,240.0,71625.3515625,0.0,3539.796875,1.0,278.1572570800781,282.8988037109375,298.9781188964844,303.6565246582031,293.1499938964844,293.1499938964844,278.45001220703125,38477.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795278668403625,1.0,0.0,0.0,3.6098222732543945,3.609846353530884,8.694906910022837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5966796875,0.0,1507.259521484375,1895.4371337890625,0.0,3212.156005859375,0.8985417485237122,1.0,0.0,3.0,1.0,0.0
17767800,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7423403263092041,0.3423137664794922,0.3137006163597107,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8796230554580688,0.580615222454071,0.554017186164856,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8973796367645264,0.6173137426376343,0.4337912797927856,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8159876465797424,0.457805722951889,0.4387963712215423,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6469244360923767,0.2249738872051239,1.0420610904693604,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.900146484375,297.24200439453125,284.9081115722656,1.0,0.6656820178031921,0.4458975493907928,0.4458975493907928,1.0,1.0,-3.341237068176269,1.1264630556106567,2.2147738933563232,0.3708318173885345,0.8668993711471558,0.8668993711471558,0.0,233.12228393554688,240.0,71625.3515625,0.0,3539.796875,1.0,278.1572570800781,282.8988037109375,298.9781188964844,303.6565246582031,293.1499938964844,293.1499938964844,278.45001220703125,38477.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795278668403625,1.0,0.0,0.0,3.6098222732543945,3.609846353530884,8.694906910022837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.5966796875,0.0,1507.259521484375,1895.4371337890625,0.0,3212.156005859375,0.8985417485237122,1.0,0.0,3.0,1.0,0.0
