time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767860,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7405903935432434,0.3423212766647339,0.3136016726493835,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.877349317073822,0.5805329084396362,0.5537976622581482,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8972248435020447,0.6217259764671326,0.4367167353630066,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8141538500785828,0.4579993784427643,0.4388737976551056,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.645555853843689,0.2251680940389633,1.0428426265716553,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90399169921875,297.24884033203125,284.99725341796875,1.0,0.6676435470581055,0.4445025622844696,0.4445025622844696,1.0,1.0,-3.345398187637329,1.124457597732544,2.220940589904785,0.3683742880821228,0.9524936676025392,0.9524936676025392,0.0,235.8832092285156,243.0,71027.6484375,0.0,3565.337890625,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.5,293.1499938964844,293.1499938964844,278.1499938964844,33573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734885454177856,1.0,0.0,0.0,3.721601724624634,3.721626043319702,9.241725820174906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.431640625,0.0,1595.7889404296875,1895.4371337890625,0.0,3155.531982421875,0.919394075870514,1.0,0.0,3.0,1.0,0.0
17767920,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7405903935432434,0.3423212766647339,0.3136016726493835,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.877349317073822,0.5805329084396362,0.5537976622581482,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8972248435020447,0.6217259764671326,0.4367167353630066,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8141538500785828,0.4579993784427643,0.4388737976551056,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.645555853843689,0.2251680940389633,1.0428426265716553,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.90399169921875,297.24884033203125,284.99725341796875,1.0,0.6676435470581055,0.4445025622844696,0.4445025622844696,1.0,1.0,-3.345398187637329,1.124457597732544,2.220940589904785,0.3683742880821228,0.9524936676025392,0.9524936676025392,0.0,235.8832092285156,243.0,71027.6484375,0.0,3565.337890625,1.0,278.44287109375,283.0062866210937,298.9374694824219,303.5,293.1499938964844,293.1499938964844,278.1499938964844,33573.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734885454177856,1.0,0.0,0.0,3.721601724624634,3.721626043319702,9.241725820174906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.431640625,0.0,1595.7889404296875,1895.4371337890625,0.0,3155.531982421875,0.919394075870514,1.0,0.0,3.0,1.0,0.0
17767980,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7382342219352722,0.3414476811885834,0.3131427466869354,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.874411940574646,0.5794474482536316,0.5531656742095947,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8962986469268799,0.6249589920043945,0.439238041639328,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8117262721061707,0.4574179947376251,0.4386609196662903,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6437788009643555,0.224975436925888,1.0431424379348757,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.900634765625,297.2459411621094,284.908203125,1.0,0.669552206993103,0.4431075751781463,0.4431075751781463,1.0,1.0,-3.347233533859253,1.121495008468628,2.225738525390625,0.3664222955703735,0.8663221001625061,0.8663221001625061,0.0,239.18946838378903,246.0,71528.25,0.0,3588.556884765625,1.0,278.15728759765625,282.8960266113281,298.9569091796875,303.6285400390625,293.1499938964844,293.1499938964844,278.45001220703125,38479.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798850178718567,1.0,0.0,0.0,3.607064247131348,3.607088327407837,8.681625445206009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.92578125,0.0,1504.2554931640625,1895.4371337890625,0.0,3215.5029296875,0.8979305028915405,1.0,0.0,3.0,1.0,0.0
17768040,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7382342219352722,0.3414476811885834,0.3131427466869354,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.874411940574646,0.5794474482536316,0.5531656742095947,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8962986469268799,0.6249589920043945,0.439238041639328,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8117262721061707,0.4574179947376251,0.4386609196662903,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6437788009643555,0.224975436925888,1.0431424379348757,284.9071350097656,284.95001220703125,302.1683959960937,295.94158935546875,298.900634765625,297.2459411621094,284.908203125,1.0,0.669552206993103,0.4431075751781463,0.4431075751781463,1.0,1.0,-3.347233533859253,1.121495008468628,2.225738525390625,0.3664222955703735,0.8663221001625061,0.8663221001625061,0.0,239.18946838378903,246.0,71528.25,0.0,3588.556884765625,1.0,278.15728759765625,282.8960266113281,298.9569091796875,303.6285400390625,293.1499938964844,293.1499938964844,278.45001220703125,38479.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798850178718567,1.0,0.0,0.0,3.607064247131348,3.607088327407837,8.681625445206009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.92578125,0.0,1504.2554931640625,1895.4371337890625,0.0,3215.5029296875,0.8979305028915405,1.0,0.0,3.0,1.0,0.0
17768100,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7371500134468079,0.3413988053798675,0.3129468262195587,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8730322122573853,0.5793043971061707,0.552850604057312,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8959589600563049,0.627123236656189,0.4405597448348999,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.81057208776474,0.457445740699768,0.4385513663291931,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6429270505905151,0.2250236123800277,1.043160915374756,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9018249511719,297.2489013671875,285.0189514160156,1.0,0.6704597473144531,0.4424100816249847,0.4424100816249847,1.0,1.0,-3.348093032836914,1.1200335025787354,2.2280592918396,0.3648188710212707,0.9446365833282472,0.9446365833282472,0.0,240.7235107421875,246.0,70751.796875,0.0,3599.3681640625,1.0,278.4011535644531,283.02130126953125,298.9098205566406,303.4110107421875,293.1499938964844,293.1499938964844,278.45001220703125,34089.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748685121536255,1.0,0.0,0.0,3.656462669372559,3.6564865112304688,8.921041967369092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.1796875,0.0,1526.0496826171875,1895.4371337890625,0.0,3168.473876953125,0.9070287942886353,1.0,0.0,3.0,1.0,0.0
17768160,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7365154027938843,0.3414362370967865,0.3130300045013428,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8721473217010498,0.5792794823646545,0.5528702139854431,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8961410522460938,0.6293700337409973,0.4421643614768982,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8098617196083069,0.4575836062431335,0.4387164413928985,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6424374580383301,0.2251542508602142,1.0438756942749023,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9037170410156,297.2528991699219,284.997314453125,1.0,0.6714812517166138,0.4417296350002289,0.4417296350002289,1.0,1.0,-3.3512020111083984,1.1194828748703003,2.2317190170288086,0.3631629049777984,0.951736569404602,0.951736569404602,0.0,241.9515380859375,249.0,70930.90625,0.0,3613.75,1.0,278.4427795410156,283.0037536621094,298.916748046875,303.47235107421875,293.1499938964844,293.1499938964844,278.1499938964844,33563.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873809814453125,1.0,0.0,0.0,3.7185025215148926,3.718526840209961,9.226340011991851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.453125,0.0,1592.1558837890625,1895.4371337890625,0.0,3158.54541015625,0.9187576770782472,1.0,0.0,3.0,1.0,0.0
17768220,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7341398000717163,0.3405486941337585,0.3125639855861664,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.869155764579773,0.5781143307685852,0.552169144153595,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8951331973075867,0.6325904130935669,0.4446833431720733,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8073091506958008,0.4569744765758514,0.4384841620922088,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6406384110450745,0.2249423116445541,1.0441229343414309,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8993225097656,297.24957275390625,284.9083251953125,1.0,0.6733570098876953,0.4403687417507171,0.4403687417507171,1.0,1.0,-3.352850914001465,1.116714596748352,2.2361364364624023,0.3584980070590973,0.8657171130180359,0.8657171130180359,0.0,245.2565460205078,252.0,71432.0625,0.0,3636.58544921875,1.0,278.1573181152344,282.8937072753906,298.93701171875,303.6018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801939487457275,1.0,0.0,0.0,3.604025840759277,3.604049921035767,8.667005886309198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.796875,0.0,1500.9217529296875,1895.4371337890625,0.0,3218.398193359375,0.8972530364990234,1.0,0.0,3.0,1.0,0.0
17768280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7341398000717163,0.3405486941337585,0.3125639855861664,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.869155764579773,0.5781143307685852,0.552169144153595,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8951331973075867,0.6325904130935669,0.4446833431720733,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8073091506958008,0.4569744765758514,0.4384841620922088,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6406384110450745,0.2249423116445541,1.0441229343414309,284.9073181152344,284.95001220703125,302.1865234375,295.9217529296875,298.8993225097656,297.24957275390625,284.9083251953125,1.0,0.6733570098876953,0.4403687417507171,0.4403687417507171,1.0,1.0,-3.352850914001465,1.116714596748352,2.2361364364624023,0.3584980070590973,0.8657171130180359,0.8657171130180359,0.0,245.2565460205078,252.0,71432.0625,0.0,3636.58544921875,1.0,278.1573181152344,282.8937072753906,298.93701171875,303.6018981933594,293.1499938964844,293.1499938964844,278.45001220703125,38477.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801939487457275,1.0,0.0,0.0,3.604025840759277,3.604049921035767,8.667005886309198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.796875,0.0,1500.9217529296875,1895.4371337890625,0.0,3218.398193359375,0.8972530364990234,1.0,0.0,3.0,1.0,0.0
17768340,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7324458360671997,0.3405287563800812,0.3124464154243469,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8669009804725647,0.5778748393058777,0.5518091320991516,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8949670195579529,0.6370084881782532,0.4476149082183838,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8053880333900452,0.457119733095169,0.4385226964950561,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6393185257911682,0.2251120060682296,1.044816970825195,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.9007873535156,297.2560119628906,284.9967041015625,1.0,0.6752558350563049,0.4390078485012054,0.4390078485012054,1.0,1.0,-3.3566722869873047,1.114740967750549,2.241931200027466,0.3540752530097961,0.9506033062934875,0.9506033062934875,0.0,248.0121459960937,255.0,70835.75,0.0,3661.486328125,1.0,278.4428405761719,283.0009765625,298.89752197265625,303.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,33579.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740887641906738,1.0,0.0,0.0,3.715804100036621,3.7158284187316895,9.212954523718508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.5576171875,0.0,1589.1788330078125,1895.4371337890625,0.0,3161.16162109375,0.9180904626846312,1.0,0.0,3.0,1.0,0.0
17768400,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7324458360671997,0.3405287563800812,0.3124464154243469,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8669009804725647,0.5778748393058777,0.5518091320991516,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8949670195579529,0.6370084881782532,0.4476149082183838,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8053880333900452,0.457119733095169,0.4385226964950561,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6393185257911682,0.2251120060682296,1.044816970825195,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.9007873535156,297.2560119628906,284.9967041015625,1.0,0.6752558350563049,0.4390078485012054,0.4390078485012054,1.0,1.0,-3.3566722869873047,1.114740967750549,2.241931200027466,0.3540752530097961,0.9506033062934875,0.9506033062934875,0.0,248.0121459960937,255.0,70835.75,0.0,3661.486328125,1.0,278.4428405761719,283.0009765625,298.89752197265625,303.4467468261719,293.1499938964844,293.1499938964844,278.1499938964844,33579.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740887641906738,1.0,0.0,0.0,3.715804100036621,3.7158284187316895,9.212954523718508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.5576171875,0.0,1589.1788330078125,1895.4371337890625,0.0,3161.16162109375,0.9180904626846312,1.0,0.0,3.0,1.0,0.0
17768460,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7301954627037048,0.3396429121494293,0.3119747042655945,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8640581965446472,0.5766496062278748,0.5510439872741699,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8940847516059875,0.6402291655540466,0.4501299858093261,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8028994202613831,0.4564976990222931,0.4382719695568084,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6376389861106873,0.2249004393815994,1.045037865638733,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8941650390625,297.2521057128906,284.9082946777344,1.0,0.6771034598350525,0.437654435634613,0.437654435634613,1.0,1.0,-3.3581812381744385,1.111802101135254,2.246379137039185,0.3506774306297302,0.8648468852043152,0.8648468852043152,0.0,251.31350708007807,258.0,71328.6015625,0.0,3684.02392578125,1.0,278.1573181152344,282.8917236328125,298.9183044433594,303.57623291015625,293.1499938964844,293.1499938964844,278.45001220703125,38490.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804578185081482,1.0,0.0,0.0,3.600337266921997,3.6003613471984863,8.649274718663946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.037109375,0.0,1496.9974365234375,1895.4371337890625,0.0,3220.87060546875,0.8964434862136841,1.0,0.0,3.0,1.0,0.0
17768520,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7301954627037048,0.3396429121494293,0.3119747042655945,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8640581965446472,0.5766496062278748,0.5510439872741699,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8940847516059875,0.6402291655540466,0.4501299858093261,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8028994202613831,0.4564976990222931,0.4382719695568084,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6376389861106873,0.2249004393815994,1.045037865638733,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8941650390625,297.2521057128906,284.9082946777344,1.0,0.6771034598350525,0.437654435634613,0.437654435634613,1.0,1.0,-3.3581812381744385,1.111802101135254,2.246379137039185,0.3506774306297302,0.8648468852043152,0.8648468852043152,0.0,251.31350708007807,258.0,71328.6015625,0.0,3684.02392578125,1.0,278.1573181152344,282.8917236328125,298.9183044433594,303.57623291015625,293.1499938964844,293.1499938964844,278.45001220703125,38490.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804578185081482,1.0,0.0,0.0,3.600337266921997,3.6003613471984863,8.649274718663946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.037109375,0.0,1496.9974365234375,1895.4371337890625,0.0,3220.87060546875,0.8964434862136841,1.0,0.0,3.0,1.0,0.0
17768580,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7286398410797119,0.3396234810352325,0.3118539154529571,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8619697093963623,0.5763475298881531,0.5506215691566467,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8940731883049011,0.6446567177772522,0.4530635476112366,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8011168837547302,0.456626832485199,0.4382916986942291,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6364503502845764,0.2250711470842361,1.0457146167755127,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8931579589844,297.2579650878906,284.99609375,1.0,0.6789769530296326,0.4363009929656982,0.4363009929656982,1.0,1.0,-3.361887216567993,1.109589457511902,2.2522976398468018,0.3485378324985504,0.9491052627563475,0.9491052627563475,0.0,254.0650787353516,261.0,70726.859375,0.0,3708.71240234375,1.0,278.4427795410156,282.9988098144531,298.8792419433594,303.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,33593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,3.711785078048706,3.7118093967437744,9.193035452881304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4501953125,0.0,1584.6873779296875,1895.4371337890625,0.0,3163.141357421875,0.9171930551528932,1.0,0.0,3.0,1.0,0.0
17768640,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7286398410797119,0.3396234810352325,0.3118539154529571,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8619697093963623,0.5763475298881531,0.5506215691566467,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8940731883049011,0.6446567177772522,0.4530635476112366,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8011168837547302,0.456626832485199,0.4382916986942291,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6364503502845764,0.2250711470842361,1.0457146167755127,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8931579589844,297.2579650878906,284.99609375,1.0,0.6789769530296326,0.4363009929656982,0.4363009929656982,1.0,1.0,-3.361887216567993,1.109589457511902,2.2522976398468018,0.3485378324985504,0.9491052627563475,0.9491052627563475,0.0,254.0650787353516,261.0,70726.859375,0.0,3708.71240234375,1.0,278.4427795410156,282.9988098144531,298.8792419433594,303.4211730957031,293.1499938964844,293.1499938964844,278.1499938964844,33593.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742998838424683,1.0,0.0,0.0,3.711785078048706,3.7118093967437744,9.193035452881304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.4501953125,0.0,1584.6873779296875,1895.4371337890625,0.0,3163.141357421875,0.9171930551528932,1.0,0.0,3.0,1.0,0.0
17768700,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7277981638908386,0.3392179608345032,0.3117667436599731,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8608654141426086,0.575765073299408,0.5503952503204346,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8939629197120667,0.646293580532074,0.4544746279716491,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8001734018325806,0.4563587605953216,0.4383053183555603,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6358442306518555,0.225004643201828,1.0461907386779783,284.8727111816406,284.95001220703125,302.19488525390625,295.88995361328125,298.8890380859375,297.2561950683594,284.8716735839844,1.0,0.6799520254135132,0.4356243014335632,0.4356243014335632,1.0,1.0,-3.3638041019439697,1.108481526374817,2.255322456359864,0.3477120995521545,0.8607879877090454,0.8607879877090454,0.0,255.55064392089844,261.0,71528.5078125,0.0,3721.848388671875,1.0,278.1965026855469,282.858642578125,298.9186096191406,303.6343994140625,293.1499938964844,293.1499938964844,278.1499938964844,37966.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796118497848511,1.0,0.0,0.0,3.669326066970825,3.6693506240844727,8.983920452010352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.341796875,0.0,1569.5709228515625,1895.4371337890625,0.0,3212.94287109375,0.9088438153266908,1.0,0.0,3.0,1.0,0.0
17768760,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7264959812164307,0.3387382924556732,0.3113802671432495,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8592642545700073,0.5750617384910583,0.5497958660125732,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8933045864105225,0.6478710770606995,0.455573707818985,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7987446188926697,0.4559849500656128,0.4380200803279876,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6348758935928345,0.2248549312353134,1.0459085702896118,284.9073181152344,284.95001220703125,302.19293212890625,295.8856811523437,298.88397216796875,297.2534484863281,284.9084777832031,1.0,0.680798351764679,0.4349754452705383,0.4349754452705383,1.0,1.0,-3.363260507583618,1.1065348386764526,2.256725788116455,0.3465093374252319,0.8636648654937744,0.8636648654937744,0.0,257.3653869628906,264.0,71205.4921875,0.0,3730.97119140625,1.0,278.1575012207031,282.89068603515625,298.9006652832031,303.5505676269531,293.1499938964844,293.1499938964844,278.45001220703125,38527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806208968162537,1.0,0.0,0.0,3.594913482666016,3.594937562942505,8.62323474848381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.994140625,0.0,1491.3668212890625,1895.4371337890625,0.0,3222.39892578125,0.8952779769897461,1.0,0.0,3.0,1.0,0.0
17768820,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7249636054039001,0.3387070596218109,0.3112524449825287,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8572097420692444,0.5746909976005554,0.5493121147155762,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8933044075965881,0.6522940993309021,0.4585046172142029,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7969862222671509,0.4560852646827698,0.4380158185958862,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6337167620658875,0.2250139415264129,1.046543836593628,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8804931640625,297.2587280273437,284.9955749511719,1.0,0.6826449036598206,0.4336777627468109,0.4336777627468109,1.0,1.0,-3.3668019771575928,1.104392647743225,2.262409448623657,0.3441949784755707,0.9473399519920348,0.9473399519920348,0.0,260.12078857421875,267.0,70607.5859375,0.0,3755.368408203125,1.0,278.4427490234375,282.9974365234375,298.86212158203125,303.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,33604.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744188547134399,1.0,0.0,0.0,3.706586599349976,3.706610679626465,9.167303574031394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.900390625,0.0,1578.8348388671875,1895.4371337890625,0.0,3164.2568359375,0.91602885723114,1.0,0.0,3.0,1.0,0.0
17768880,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7249636054039001,0.3387070596218109,0.3112524449825287,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8572097420692444,0.5746909976005554,0.5493121147155762,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8933044075965881,0.6522940993309021,0.4585046172142029,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7969862222671509,0.4560852646827698,0.4380158185958862,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6337167620658875,0.2250139415264129,1.046543836593628,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8804931640625,297.2587280273437,284.9955749511719,1.0,0.6826449036598206,0.4336777627468109,0.4336777627468109,1.0,1.0,-3.3668019771575928,1.104392647743225,2.262409448623657,0.3441949784755707,0.9473399519920348,0.9473399519920348,0.0,260.12078857421875,267.0,70607.5859375,0.0,3755.368408203125,1.0,278.4427490234375,282.9974365234375,298.86212158203125,303.39599609375,293.1499938964844,293.1499938964844,278.1499938964844,33604.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744188547134399,1.0,0.0,0.0,3.706586599349976,3.706610679626465,9.167303574031394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.900390625,0.0,1578.8348388671875,1895.4371337890625,0.0,3164.2568359375,0.91602885723114,1.0,0.0,3.0,1.0,0.0
17768940,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7228101491928101,0.3378121852874756,0.3107715249061584,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8545178174972534,0.5733437538146973,0.5484290719032288,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8925119042396545,0.6554921269416809,0.4610055983066559,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7946099042892456,0.4554159641265869,0.437720388174057,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6321511268615723,0.2247847467660904,1.0466947555541992,284.9076538085937,284.95001220703125,302.1756591796875,295.86932373046875,298.8688049316406,297.2538146972656,284.9085998535156,1.0,0.6844381093978882,0.4323800802230835,0.4323800802230835,1.0,1.0,-3.3680036067962646,1.101421356201172,2.2665820121765137,0.3408678770065307,0.8624750971794128,0.8624750971794128,0.0,263.4236145019531,270.0,71084.3359375,0.0,3777.276123046875,1.0,278.15740966796875,282.89019775390625,298.8841247558594,303.5255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807227611541748,1.0,0.0,0.0,3.589247465133667,3.589271306991577,8.59607325764955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.888671875,0.0,1485.0921630859375,1895.4371337890625,0.0,3223.353759765625,0.8940002918243408,1.0,0.0,3.0,1.0,0.0
17769000,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7228101491928101,0.3378121852874756,0.3107715249061584,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8545178174972534,0.5733437538146973,0.5484290719032288,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8925119042396545,0.6554921269416809,0.4610055983066559,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7946099042892456,0.4554159641265869,0.437720388174057,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6321511268615723,0.2247847467660904,1.0466947555541992,284.9076538085937,284.95001220703125,302.1756591796875,295.86932373046875,298.8688049316406,297.2538146972656,284.9085998535156,1.0,0.6844381093978882,0.4323800802230835,0.4323800802230835,1.0,1.0,-3.3680036067962646,1.101421356201172,2.2665820121765137,0.3408678770065307,0.8624750971794128,0.8624750971794128,0.0,263.4236145019531,270.0,71084.3359375,0.0,3777.276123046875,1.0,278.15740966796875,282.89019775390625,298.8841247558594,303.5255126953125,293.1499938964844,293.1499938964844,278.45001220703125,38510.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807227611541748,1.0,0.0,0.0,3.589247465133667,3.589271306991577,8.59607325764955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.888671875,0.0,1485.0921630859375,1895.4371337890625,0.0,3223.353759765625,0.8940002918243408,1.0,0.0,3.0,1.0,0.0
17769060,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7212579250335693,0.3377638757228851,0.3106391727924347,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8524609804153442,0.5729074478149414,0.5478951930999756,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.892478346824646,0.6599029302597046,0.4639366865158081,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.792838454246521,0.4554851055145263,0.437696635723114,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6309901475906372,0.2249309569597244,1.0473006963729858,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8628234863281,297.2589111328125,284.9960632324219,1.0,0.6862583756446838,0.4311392605304718,0.4311392605304718,1.0,1.0,-3.371417999267578,1.0994505882263184,2.271967649459839,0.337214320898056,0.945588767528534,0.945588767528534,0.0,266.17498779296875,273.0,70481.3203125,0.0,3801.4208984375,1.0,278.44195556640625,282.997802734375,298.8465881347656,303.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,33671.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745274543762207,1.0,0.0,0.0,3.698527574539185,3.698551654815674,9.127482485382644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.2529296875,0.0,1570.1773681640625,1895.4371337890625,0.0,3165.275634765625,0.914529263973236,1.0,0.0,3.0,1.0,0.0
17769120,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7212579250335693,0.3377638757228851,0.3106391727924347,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8524609804153442,0.5729074478149414,0.5478951930999756,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.892478346824646,0.6599029302597046,0.4639366865158081,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.792838454246521,0.4554851055145263,0.437696635723114,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6309901475906372,0.2249309569597244,1.0473006963729858,284.9970092773437,284.95001220703125,302.16064453125,295.86151123046875,298.8628234863281,297.2589111328125,284.9960632324219,1.0,0.6862583756446838,0.4311392605304718,0.4311392605304718,1.0,1.0,-3.371417999267578,1.0994505882263184,2.271967649459839,0.337214320898056,0.945588767528534,0.945588767528534,0.0,266.17498779296875,273.0,70481.3203125,0.0,3801.4208984375,1.0,278.44195556640625,282.997802734375,298.8465881347656,303.3717041015625,293.1499938964844,293.1499938964844,278.1499938964844,33671.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745274543762207,1.0,0.0,0.0,3.698527574539185,3.698551654815674,9.127482485382644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.2529296875,0.0,1570.1773681640625,1895.4371337890625,0.0,3165.275634765625,0.914529263973236,1.0,0.0,3.0,1.0,0.0
17769180,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7191029191017151,0.3368651270866394,0.3101488947868347,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8498176336288452,0.5715137124061584,0.5469604134559631,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8916953206062317,0.6630915403366089,0.4664261043071747,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7904917001724243,0.4547967910766601,0.4373778998851776,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6294531226158142,0.2246968299150467,1.0474185943603516,284.9081115722656,284.95001220703125,302.14093017578125,295.8539428710937,298.8485107421875,297.2541198730469,284.9089660644531,1.0,0.6880242824554443,0.4298984110355377,0.4298984110355377,1.0,1.0,-3.372462749481201,1.096591591835022,2.2758712768554688,0.3333263993263244,0.8612325191497803,0.8612325191497803,0.0,269.4771423339844,261.0,70961.90625,0.0,3822.987548828125,1.0,278.157470703125,282.8907775878906,298.8686218261719,303.5016174316406,293.1499938964844,293.1499938964844,278.45001220703125,38503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807799220085144,1.0,0.0,0.0,3.5827531814575195,3.5827770233154297,8.564994686821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0869140625,0.0,1478.0164794921875,1895.4371337890625,0.0,3223.889404296875,0.8925560712814331,1.0,0.0,3.0,1.0,0.0
17769240,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7191029191017151,0.3368651270866394,0.3101488947868347,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8498176336288452,0.5715137124061584,0.5469604134559631,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8916953206062317,0.6630915403366089,0.4664261043071747,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7904917001724243,0.4547967910766601,0.4373778998851776,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6294531226158142,0.2246968299150467,1.0474185943603516,284.9081115722656,284.95001220703125,302.14093017578125,295.8539428710937,298.8485107421875,297.2541198730469,284.9089660644531,1.0,0.6880242824554443,0.4298984110355377,0.4298984110355377,1.0,1.0,-3.372462749481201,1.096591591835022,2.2758712768554688,0.3333263993263244,0.8612325191497803,0.8612325191497803,0.0,269.4771423339844,261.0,70961.90625,0.0,3822.987548828125,1.0,278.157470703125,282.8907775878906,298.8686218261719,303.5016174316406,293.1499938964844,293.1499938964844,278.45001220703125,38503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807799220085144,1.0,0.0,0.0,3.5827531814575195,3.5827770233154297,8.564994686821592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.0869140625,0.0,1478.0164794921875,1895.4371337890625,0.0,3223.889404296875,0.8925560712814331,1.0,0.0,3.0,1.0,0.0
17769300,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7195283770561218,0.3368003666400909,0.3098417222499847,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8503189086914062,0.5712150931358337,0.5463986992835999,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8933826088905334,0.6652516722679138,0.4676631391048431,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7911034226417542,0.4547699987888336,0.4371139109134674,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6299099326133728,0.2247294783592224,1.046854853630066,285.0151672363281,284.95001220703125,302.1291809082031,295.8502197265625,298.8437805175781,297.2562561035156,285.0154724121094,1.0,0.6870831251144409,0.429278016090393,0.429278016090393,1.0,1.0,-3.371906518936157,1.0947619676589966,2.27714467048645,0.331238180398941,0.9370406866073608,0.9370406866073608,0.0,268.23101806640625,261.0,70189.1484375,0.0,3814.47412109375,1.0,278.40008544921875,283.0128479003906,298.8226928710937,303.28729248046875,293.1499938964844,293.1499938964844,278.45001220703125,34068.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756598234176636,1.0,0.0,0.0,3.633509874343872,3.633533239364624,8.809392397779447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.31640625,0.0,1500.51513671875,1895.4371337890625,0.0,3175.89404296875,0.9017472863197328,1.0,0.0,3.0,1.0,0.0
17769360,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7211079597473145,0.3368204534053802,0.3097532391548157,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8521621227264404,0.5710256695747375,0.5461031794548035,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.896571934223175,0.6674515604972839,0.4691291749477386,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.793039858341217,0.4548481702804565,0.4370610415935516,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6313185095787048,0.2248533368110656,1.0467445850372314,284.9946594238281,284.95001220703125,302.1161499023437,295.8465576171875,298.8393249511719,297.2592468261719,284.9931640625,1.0,0.6856542825698853,0.4286726415157318,0.4286726415157318,1.0,1.0,-3.373010396957397,1.0935667753219604,2.2794437408447266,0.329516589641571,0.9419378638267516,0.9419378638267516,0.0,265.2543640136719,249.0,70322.296875,0.0,3800.035888671875,1.0,278.4427185058594,282.9965209960937,298.8305969238281,303.34619140625,293.1499938964844,293.1499938964844,278.1499938964844,33654.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744786381721497,1.0,0.0,0.0,3.692346572875977,3.692370414733887,9.096999633584346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1875,0.0,1563.0416259765625,1895.4371337890625,0.0,3164.8173828125,0.91289621591568,1.0,0.0,3.0,1.0,0.0
17769420,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7246276140213013,0.3359889090061188,0.3089092373847961,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8565590381622314,0.5696204900741577,0.5447268486022949,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9036469459533693,0.6705603003501892,0.4712532460689544,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7975924611091614,0.4541856944561004,0.4363345205783844,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6346507668495178,0.2246886193752288,1.0450996160507202,284.9068908691406,284.95001220703125,302.0859680175781,295.8393249511719,298.8216552734375,297.25469970703125,284.9076538085937,1.0,0.6813597679138184,0.4274619519710541,0.4274619519710541,1.0,1.0,-3.3700506687164307,1.08926522731781,2.280785322189331,0.3256563246250152,0.8571378588676453,0.8571378588676453,0.0,257.683349609375,237.0,70704.171875,0.0,3749.3037109375,1.0,278.1575622558594,282.8927917480469,298.8529968261719,303.4705505371094,293.1499938964844,293.1499938964844,278.45001220703125,38634.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805686831474304,1.0,0.0,0.0,3.568299531936645,3.568323373794556,8.496027703586151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.240234375,0.0,1463.4305419921875,1895.4371337890625,0.0,3221.909912109375,0.8894504904747009,1.0,0.0,3.0,1.0,0.0
17769480,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7246276140213013,0.3359889090061188,0.3089092373847961,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8565590381622314,0.5696204900741577,0.5447268486022949,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9036469459533693,0.6705603003501892,0.4712532460689544,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7975924611091614,0.4541856944561004,0.4363345205783844,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6346507668495178,0.2246886193752288,1.0450996160507202,284.9068908691406,284.95001220703125,302.0859680175781,295.8393249511719,298.8216552734375,297.25469970703125,284.9076538085937,1.0,0.6813597679138184,0.4274619519710541,0.4274619519710541,1.0,1.0,-3.3700506687164307,1.08926522731781,2.280785322189331,0.3256563246250152,0.8571378588676453,0.8571378588676453,0.0,257.683349609375,237.0,70704.171875,0.0,3749.3037109375,1.0,278.1575622558594,282.8927917480469,298.8529968261719,303.4705505371094,293.1499938964844,293.1499938964844,278.45001220703125,38634.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805686831474304,1.0,0.0,0.0,3.568299531936645,3.568323373794556,8.496027703586151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.240234375,0.0,1463.4305419921875,1895.4371337890625,0.0,3221.909912109375,0.8894504904747009,1.0,0.0,3.0,1.0,0.0
17769540,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7271087169647217,0.3359822928905487,0.3085094690322876,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8596683144569397,0.5693298578262329,0.5440187454223633,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9084439873695374,0.6728072762489319,0.4724292457103729,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.800735592842102,0.4541959166526794,0.4359523057937622,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6369372606277466,0.2247849255800247,1.0440971851348877,285.0133056640625,284.95001220703125,302.0679931640625,295.8356018066406,298.815185546875,297.25738525390625,285.0128479003906,1.0,0.6786504983901978,0.426832377910614,0.426832377910614,1.0,1.0,-3.3684606552124023,1.0870108604431152,2.281449794769287,0.3235941231250763,0.9328015446662904,0.9328015446662904,0.0,252.75604248046875,237.0,69929.4296875,0.0,3717.15185546875,1.0,278.4032287597656,283.0145263671875,298.8065185546875,303.2563171386719,293.1499938964844,293.1499938964844,278.45001220703125,33998.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751600980758667,1.0,0.0,0.0,3.622269868850708,3.62229323387146,8.75497448760143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.2119140625,0.0,1487.6732177734375,1895.4371337890625,0.0,3171.2080078125,0.8990432024002075,1.0,0.0,3.0,1.0,0.0
17769600,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7300571203231812,0.3360394835472107,0.3083871901035309,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8633317351341248,0.5691529512405396,0.5436630249023438,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9140008687973022,0.674923300743103,0.4737793207168579,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8043835163116455,0.4542935192584991,0.435844361782074,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6396294236183167,0.2249547392129898,1.043820858001709,284.9924621582031,284.95001220703125,302.04998779296875,295.83221435546875,298.809326171875,297.26055908203125,284.99151611328125,1.0,0.6760862469673157,0.4262512326240539,0.4262512326240539,1.0,1.0,-3.369046211242676,1.0856688022613523,2.283377170562744,0.3220686614513397,0.9357680082321168,0.9357680082321168,0.0,247.60427856445312,225.0,70031.1171875,0.0,3688.943603515625,1.0,278.4418029785156,282.9991760253906,298.8157653808594,303.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,33818.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740574717521667,1.0,0.0,0.0,3.673490047454834,3.673513889312744,9.004322123473685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.9833984375,0.0,1543.03125,1895.4371337890625,0.0,3160.86767578125,0.9089838862419128,1.0,0.0,3.0,1.0,0.0
17769660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7358300685882568,0.3353079557418823,0.3075125217437744,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8707666993141174,0.5677990317344666,0.5422016382217407,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9256115555763244,0.6781087517738342,0.4758521616458893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8115611672401428,0.4537021219730377,0.4350568652153015,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6451656222343445,0.224899873137474,1.042095184326172,284.9082946777344,284.95001220703125,302.0102844238281,295.82586669921875,298.7896423339844,297.2569885253906,284.908935546875,1.0,0.6702253222465515,0.4251410365104675,0.4251410365104675,1.0,1.0,-3.3657145500183105,1.081462860107422,2.2842516899108887,0.3186646401882171,0.8533971905708313,0.8533971905708313,0.0,237.04872131347656,213.0,70398.234375,0.0,3620.333984375,1.0,278.1576843261719,282.89874267578125,298.8385009765625,303.4354858398437,293.1499938964844,293.1499938964844,278.45001220703125,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799037933349609,1.0,0.0,0.0,3.5486888885498047,3.5487122535705566,8.402898856729735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.5048828125,0.0,1442.5311279296875,1895.4371337890625,0.0,3215.67919921875,0.885124146938324,1.0,0.0,3.0,1.0,0.0
