time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7358300685882568,0.3353079557418823,0.3075125217437744,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8707666993141174,0.5677990317344666,0.5422016382217407,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9256115555763244,0.6781087517738342,0.4758521616458893,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8115611672401428,0.4537021219730377,0.4350568652153015,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6451656222343445,0.224899873137474,1.042095184326172,284.9082946777344,284.95001220703125,302.0102844238281,295.82586669921875,298.7896423339844,297.2569885253906,284.908935546875,1.0,0.6702253222465515,0.4251410365104675,0.4251410365104675,1.0,1.0,-3.3657145500183105,1.081462860107422,2.2842516899108887,0.3186646401882171,0.8533971905708313,0.8533971905708313,0.0,237.04872131347656,213.0,70398.234375,0.0,3620.333984375,1.0,278.1576843261719,282.89874267578125,298.8385009765625,303.4354858398437,293.1499938964844,293.1499938964844,278.45001220703125,38636.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799037933349609,1.0,0.0,0.0,3.5486888885498047,3.5487122535705566,8.402898856729735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.5048828125,0.0,1442.5311279296875,1895.4371337890625,0.0,3215.67919921875,0.885124146938324,1.0,0.0,3.0,1.0,0.0
17769780,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7431918382644653,0.3354203104972839,0.3069982230663299,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8801239728927612,0.5673559904098511,0.541109561920166,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.93967866897583,0.6825287938117981,0.4783798158168793,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8199978470802307,0.4538541436195373,0.4345562160015106,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6521229147911072,0.2252521961927414,1.0409451723098757,284.9921264648437,284.95001220703125,301.9691162109375,295.82086181640625,298.7764587402344,297.2633056640625,284.9912414550781,1.0,0.6641139388084412,0.4240308701992035,0.4240308701992035,1.0,1.0,-3.3648297786712646,1.0781604051589966,2.2866692543029785,0.3154361546039581,0.9309524297714232,0.9309524297714232,0.0,225.4084014892578,201.0,69749.40625,0.0,3551.401611328125,1.0,278.4416198730469,283.00372314453125,298.8036499023437,303.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33809.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732427358627319,1.0,0.0,0.0,3.654941320419312,3.6549649238586426,8.913619353734248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.9736328125,0.0,1522.259521484375,1895.4371337890625,0.0,3153.226806640625,0.904813587665558,1.0,0.0,3.0,1.0,0.0
17769840,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7431918382644653,0.3354203104972839,0.3069982230663299,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8801239728927612,0.5673559904098511,0.541109561920166,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.93967866897583,0.6825287938117981,0.4783798158168793,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8199978470802307,0.4538541436195373,0.4345562160015106,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6521229147911072,0.2252521961927414,1.0409451723098757,284.9921264648437,284.95001220703125,301.9691162109375,295.82086181640625,298.7764587402344,297.2633056640625,284.9912414550781,1.0,0.6641139388084412,0.4240308701992035,0.4240308701992035,1.0,1.0,-3.3648297786712646,1.0781604051589966,2.2866692543029785,0.3154361546039581,0.9309524297714232,0.9309524297714232,0.0,225.4084014892578,201.0,69749.40625,0.0,3551.401611328125,1.0,278.4416198730469,283.00372314453125,298.8036499023437,303.2813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33809.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732427358627319,1.0,0.0,0.0,3.654941320419312,3.6549649238586426,8.913619353734248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.9736328125,0.0,1522.259521484375,1895.4371337890625,0.0,3153.226806640625,0.904813587665558,1.0,0.0,3.0,1.0,0.0
17769900,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7471301555633545,0.3351048529148102,0.3067045509815216,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8851299285888672,0.5667325258255005,0.5405394434928894,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9468762278556824,0.6841508746147156,0.4795671105384826,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8243831396102905,0.4536152184009552,0.4342990815639496,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6559194326400757,0.2252915650606155,1.040509819984436,284.871826171875,284.95001220703125,301.947998046875,295.8187866210937,298.7666015625,297.261962890625,284.87158203125,1.0,0.6610262393951416,0.4234757721424103,0.4234757721424103,1.0,1.0,-3.3643922805786133,1.0765005350112915,2.287891626358032,0.3139316439628601,0.8444682955741882,0.8444682955741882,0.0,219.5987243652344,201.0,70453.7734375,0.0,3517.0107421875,1.0,278.19775390625,282.8701171875,298.8450622558594,303.4910888671875,293.1499938964844,293.1499938964844,278.1499938964844,38427.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782945871353149,1.0,0.0,0.0,3.604876756668091,3.604900598526001,8.671098612467176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.2333984375,0.0,1501.4791259765625,1895.4371337890625,0.0,3200.59619140625,0.8946901559829712,1.0,0.0,3.0,1.0,0.0
17769960,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7508001327514648,0.3347468078136444,0.3061432540416717,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8898417353630066,0.566028892993927,0.5396373867988586,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.953532338142395,0.6857559680938721,0.4804571270942688,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.828481137752533,0.4533015787601471,0.4337714910507202,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.659523606300354,0.2252690345048904,1.0393956899642944,284.9095458984375,284.95001220703125,301.926513671875,295.8170166015625,298.7563171386719,297.26007080078125,284.9101867675781,1.0,0.65778648853302,0.4229496717453003,0.4229496717453003,1.0,1.0,-3.361729145050049,1.0741108655929563,2.287618398666382,0.3121379315853119,0.8503009080886841,0.8503009080886841,0.0,214.04608154296875,189.0,70123.3125,0.0,3478.9208984375,1.0,278.1580505371094,282.9048767089844,298.8293151855469,303.40771484375,293.1499938964844,293.1499938964844,278.45001220703125,38600.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790164589881897,1.0,0.0,0.0,3.5306105613708496,3.5306339263916016,8.317501851706766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.40234375,0.0,1423.17822265625,1895.4371337890625,0.0,3207.3623046875,0.8810693621635437,1.0,0.0,3.0,1.0,0.0
17770020,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7602785229682922,0.3348894417285919,0.3056477308273315,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9015832543373108,0.5655879378318787,0.5385383367538452,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.968653440475464,0.6901947855949402,0.4829908907413482,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8386375904083252,0.4534694850444793,0.4332761764526367,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.668548583984375,0.225673109292984,1.038425326347351,284.99169921875,284.95001220703125,301.8824768066406,295.8141784667969,298.7425842285156,297.2663879394531,284.9908447265625,1.0,0.6514008045196533,0.4218975007534027,0.4218975007534027,1.0,1.0,-3.361088514328003,1.0710409879684448,2.290047645568848,0.3090942203998565,0.9268766045570374,0.9268766045570374,0.0,201.9947509765625,177.0,69505.2890625,0.0,3408.31201171875,1.0,278.4414978027344,283.0081787109375,298.7969055175781,303.2579650878906,293.1499938964844,293.1499938964844,278.1499938964844,33783.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723482489585876,1.0,0.0,0.0,3.638442277908325,3.638465881347656,8.833326319290791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6328125,0.0,1503.8193359375,1895.4371337890625,0.0,3144.83740234375,0.9010885953903198,1.0,0.0,3.0,1.0,0.0
17770080,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7602785229682922,0.3348894417285919,0.3056477308273315,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9015832543373108,0.5655879378318787,0.5385383367538452,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.968653440475464,0.6901947855949402,0.4829908907413482,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8386375904083252,0.4534694850444793,0.4332761764526367,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.668548583984375,0.225673109292984,1.038425326347351,284.99169921875,284.95001220703125,301.8824768066406,295.8141784667969,298.7425842285156,297.2663879394531,284.9908447265625,1.0,0.6514008045196533,0.4218975007534027,0.4218975007534027,1.0,1.0,-3.361088514328003,1.0710409879684448,2.290047645568848,0.3090942203998565,0.9268766045570374,0.9268766045570374,0.0,201.9947509765625,177.0,69505.2890625,0.0,3408.31201171875,1.0,278.4414978027344,283.0081787109375,298.7969055175781,303.2579650878906,293.1499938964844,293.1499938964844,278.1499938964844,33783.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723482489585876,1.0,0.0,0.0,3.638442277908325,3.638465881347656,8.833326319290791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.6328125,0.0,1503.8193359375,1895.4371337890625,0.0,3144.83740234375,0.9010885953903198,1.0,0.0,3.0,1.0,0.0
17770140,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7701654434204102,0.3342497646808624,0.3048119246959686,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.914336621761322,0.564277708530426,0.537064790725708,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9825003743171692,0.6934322118759155,0.4850670397281647,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.849298894405365,0.452934592962265,0.4324967563152313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.678092360496521,0.2257352024316787,1.0370382070541382,284.9107666015625,284.95001220703125,301.83709716796875,295.812255859375,298.72137451171875,297.26251220703125,284.91119384765625,1.0,0.6448945999145508,0.4208452999591827,0.4208452999591827,1.0,1.0,-3.358209609985352,1.0671463012695312,2.2910633087158203,0.3059042990207672,0.8477312922477722,0.8477312922477722,0.0,190.425033569336,165.0,69885.9609375,0.0,3335.359619140625,1.0,278.1579895019531,282.9107360839844,298.8245849609375,303.3865966796875,293.1499938964844,293.1499938964844,278.45001220703125,38545.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781452775001526,1.0,0.0,0.0,3.5144762992858887,3.5144996643066406,8.241657383223355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9482421875,0.0,1405.8944091796875,1895.4371337890625,0.0,3199.196533203125,0.8774829506874084,1.0,0.0,3.0,1.0,0.0
17770200,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7701654434204102,0.3342497646808624,0.3048119246959686,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.914336621761322,0.564277708530426,0.537064790725708,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9825003743171692,0.6934322118759155,0.4850670397281647,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.849298894405365,0.452934592962265,0.4324967563152313,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.678092360496521,0.2257352024316787,1.0370382070541382,284.9107666015625,284.95001220703125,301.83709716796875,295.812255859375,298.72137451171875,297.26251220703125,284.91119384765625,1.0,0.6448945999145508,0.4208452999591827,0.4208452999591827,1.0,1.0,-3.358209609985352,1.0671463012695312,2.2910633087158203,0.3059042990207672,0.8477312922477722,0.8477312922477722,0.0,190.425033569336,165.0,69885.9609375,0.0,3335.359619140625,1.0,278.1579895019531,282.9107360839844,298.8245849609375,303.3865966796875,293.1499938964844,293.1499938964844,278.45001220703125,38545.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781452775001526,1.0,0.0,0.0,3.5144762992858887,3.5144996643066406,8.241657383223355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.9482421875,0.0,1405.8944091796875,1895.4371337890625,0.0,3199.196533203125,0.8774829506874084,1.0,0.0,3.0,1.0,0.0
17770260,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7824418544769287,0.3344105184078216,0.3043330013751983,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9308214783668518,0.5638454556465149,0.5359774231910706,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9966212511062622,0.6978729367256165,0.4876019954681396,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8624460697174072,0.4531077146530151,0.4320060908794403,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.689628541469574,0.2261743396520614,1.036217212677002,284.9911804199219,284.95001220703125,301.7903747558594,295.81103515625,298.70721435546875,297.2689208984375,284.9903564453125,1.0,0.638380765914917,0.4198492467403412,0.4198492467403412,1.0,1.0,-3.3577897548675537,1.0642918348312378,2.293498039245605,0.3030330836772918,0.9231340289115906,0.9231340289115906,0.0,178.26419067382812,153.0,69287.5546875,0.0,3264.72314453125,1.0,278.4413757324219,283.0126342773437,298.79376220703125,303.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33765.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714663982391357,1.0,0.0,0.0,3.623371601104736,3.623394966125488,8.760301852817065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.685546875,0.0,1487.1470947265625,1895.4371337890625,0.0,3136.56591796875,0.8976870179176331,1.0,0.0,3.0,1.0,0.0
17770320,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7824418544769287,0.3344105184078216,0.3043330013751983,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9308214783668518,0.5638454556465149,0.5359774231910706,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9966212511062622,0.6978729367256165,0.4876019954681396,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8624460697174072,0.4531077146530151,0.4320060908794403,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.689628541469574,0.2261743396520614,1.036217212677002,284.9911804199219,284.95001220703125,301.7903747558594,295.81103515625,298.70721435546875,297.2689208984375,284.9903564453125,1.0,0.638380765914917,0.4198492467403412,0.4198492467403412,1.0,1.0,-3.3577897548675537,1.0642918348312378,2.293498039245605,0.3030330836772918,0.9231340289115906,0.9231340289115906,0.0,178.26419067382812,153.0,69287.5546875,0.0,3264.72314453125,1.0,278.4413757324219,283.0126342773437,298.79376220703125,303.24005126953125,293.1499938964844,293.1499938964844,278.1499938964844,33765.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714663982391357,1.0,0.0,0.0,3.623371601104736,3.623394966125488,8.760301852817065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.685546875,0.0,1487.1470947265625,1895.4371337890625,0.0,3136.56591796875,0.8976870179176331,1.0,0.0,3.0,1.0,0.0
17770380,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7880733609199524,0.3336614370346069,0.3036972880363464,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.938302218914032,0.5624245405197144,0.5347117185592651,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7030878067016602,0.4833040535449981,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8687025904655457,0.4524515569210052,0.4314267933368683,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6952384114265442,0.2261564582586288,1.0359134674072266,284.8975524902344,284.95001220703125,301.7423095703125,295.8103942871094,298.6874694824219,297.2706604003906,284.8943786621094,1.0,0.6300216317176819,0.4188531637191772,0.4188531637191772,1.0,1.0,-3.32206392288208,1.048622488975525,2.2734415531158447,0.2970925271511078,0.8335848450660706,0.8335848450660706,0.0,171.39845275878906,141.0,69210.15625,0.0,3171.394775390625,1.0,278.1581115722656,282.9073486328125,298.8213195800781,303.3570251464844,293.1499938964844,293.1499938964844,278.45001220703125,39073.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770683407783508,1.0,0.0,0.0,3.485946655273437,3.4859697818756104,8.1083925351777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.505859375,0.0,1380.1605224609375,1895.4371337890625,0.0,3189.10009765625,0.8713364601135254,1.0,0.0,3.0,1.0,0.0
17770440,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7880733609199524,0.3336614370346069,0.3036972880363464,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.938302218914032,0.5624245405197144,0.5347117185592651,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.7030878067016602,0.4833040535449981,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8687025904655457,0.4524515569210052,0.4314267933368683,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6952384114265442,0.2261564582586288,1.0359134674072266,284.8975524902344,284.95001220703125,301.7423095703125,295.8103942871094,298.6874694824219,297.2706604003906,284.8943786621094,1.0,0.6300216317176819,0.4188531637191772,0.4188531637191772,1.0,1.0,-3.32206392288208,1.048622488975525,2.2734415531158447,0.2970925271511078,0.8335848450660706,0.8335848450660706,0.0,171.39845275878906,141.0,69210.15625,0.0,3171.394775390625,1.0,278.1581115722656,282.9073486328125,298.8213195800781,303.3570251464844,293.1499938964844,293.1499938964844,278.45001220703125,39073.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770683407783508,1.0,0.0,0.0,3.485946655273437,3.4859697818756104,8.1083925351777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.505859375,0.0,1380.1605224609375,1895.4371337890625,0.0,3189.10009765625,0.8713364601135254,1.0,0.0,3.0,1.0,0.0
17770500,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7969789505004883,0.3337375223636627,0.3032337725162506,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.94996839761734,0.5621767640113831,0.5339058637619019,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.7072897553443909,0.4670203924179077,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8784729838371277,0.4524984061717987,0.430939257144928,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7034655213356018,0.2263862490653991,1.0347880125045776,285.00518798828125,284.95001220703125,301.7178039550781,295.8102722167969,298.6874694824219,297.2841796875,285.0032958984375,1.0,0.6264176964759827,0.4183551371097564,0.4183551371097564,1.0,1.0,-3.326255321502685,1.048874855041504,2.2773804664611816,0.2949844002723694,0.9072206020355223,0.9072206020355223,0.0,163.91363525390625,141.0,68507.0703125,0.0,3112.425537109375,1.0,278.3974304199219,283.0315856933594,298.7760314941406,303.1351013183594,293.1499938964844,293.1499938964844,278.45001220703125,34192.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711127042770386,1.0,0.0,0.0,3.5325045585632324,3.532527208328247,8.326429110638855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6845703125,0.0,1393.2489013671875,1895.4371337890625,0.0,3133.248291015625,0.8793300986289978,1.0,0.0,3.0,1.0,0.0
17770560,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8029038310050964,0.3338013589382171,0.3031511008739471,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9572750329971312,0.5619290471076965,0.5335277915000916,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.712313711643219,0.4569145739078522,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8849717378616333,0.452553778886795,0.4308311641216278,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7089518904685974,0.2266402095556259,1.0350204706192017,284.9754638671875,284.95001220703125,301.6929931640625,295.8102111816406,298.6884460449219,297.3001708984375,284.97418212890625,1.0,0.6219680905342102,0.4179913699626922,0.4179913699626922,1.0,1.0,-3.3136982917785645,1.0433543920516968,2.270344018936157,0.2922548353672027,0.9002912640571594,0.9002912640571594,0.0,158.7891082763672,144.0,68386.1015625,0.0,3055.875732421875,1.0,278.4417724609375,283.0133972167969,298.78692626953125,303.1835632324219,293.1499938964844,293.1499938964844,278.1499938964844,34344.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691698908805847,1.0,0.0,0.0,3.575728178024292,3.575751304626465,8.531439448233868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.07421875,0.0,1439.964111328125,1895.4371337890625,0.0,3115.02392578125,0.8871257901191711,1.0,0.0,3.0,1.0,0.0
17770620,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8087108731269836,0.3332585990428924,0.3026096224784851,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.964195966720581,0.5606609582901001,0.532306432723999,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.7218385338783264,0.4465119540691376,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8915847539901733,0.4520092904567718,0.4302723705768585,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7145764827728271,0.2268682271242141,1.0354571342468262,284.910888671875,284.95001220703125,301.6424255371094,295.810302734375,298.68487548828125,297.3233337402344,284.91064453125,1.0,0.6175227761268616,0.417263776063919,0.417263776063919,1.0,1.0,-3.2989039421081543,1.0360888242721558,2.262814998626709,0.2880503833293915,0.8284351825714111,0.8284351825714111,0.0,153.52725219726562,162.0,68488.328125,0.0,2994.154052734375,1.0,278.1591186523437,282.9350280761719,298.8153991699219,303.28814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38755.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734825849533081,1.0,0.0,0.0,3.42788028717041,3.4279026985168457,7.84051451319101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.9892578125,0.0,1319.1658935546875,1895.4371337890625,0.0,3155.476318359375,0.8584431409835815,1.0,0.0,3.0,1.0,0.0
17770680,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8087108731269836,0.3332585990428924,0.3026096224784851,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.964195966720581,0.5606609582901001,0.532306432723999,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.7218385338783264,0.4465119540691376,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8915847539901733,0.4520092904567718,0.4302723705768585,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7145764827728271,0.2268682271242141,1.0354571342468262,284.910888671875,284.95001220703125,301.6424255371094,295.810302734375,298.68487548828125,297.3233337402344,284.91064453125,1.0,0.6175227761268616,0.417263776063919,0.417263776063919,1.0,1.0,-3.2989039421081543,1.0360888242721558,2.262814998626709,0.2880503833293915,0.8284351825714111,0.8284351825714111,0.0,153.52725219726562,162.0,68488.328125,0.0,2994.154052734375,1.0,278.1591186523437,282.9350280761719,298.8153991699219,303.28814697265625,293.1499938964844,293.1499938964844,278.45001220703125,38755.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734825849533081,1.0,0.0,0.0,3.42788028717041,3.4279026985168457,7.84051451319101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.9892578125,0.0,1319.1658935546875,1895.4371337890625,0.0,3155.476318359375,0.8584431409835815,1.0,0.0,3.0,1.0,0.0
17770740,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8077691197395325,0.3334108591079712,0.3025796115398407,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9628210663795472,0.5604296922683716,0.5318859815597534,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.7272627353668213,0.4480292201042175,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.89049232006073,0.4521030187606811,0.4301944077014923,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7140647172927856,0.2272372990846634,1.036711812019348,285.0111389160156,284.95001220703125,301.61151123046875,295.8104553222656,298.6842041015625,297.3385314941406,285.008544921875,1.0,0.6187271475791931,0.4168272316455841,0.4168272316455841,1.0,1.0,-3.30157470703125,1.0358903408050537,2.2656843662261963,0.2869274318218231,0.9040848016738892,0.9040848016738892,0.0,154.28948974609375,162.0,67951.2109375,0.0,3004.237548828125,1.0,278.4120788574219,283.0486145019531,298.7753295898437,303.0972900390625,293.1499938964844,293.1499938964844,278.45001220703125,33337.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669961094856262,1.0,0.0,0.0,3.503634214401245,3.5036563873291016,8.190884841496882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.830078125,0.0,1357.2244873046875,1895.4371337890625,0.0,3094.631591796875,0.8714096546173096,1.0,0.0,3.0,1.0,0.0
17770800,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8058289885520935,0.3334844410419464,0.3027586638927459,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9602358937263488,0.560271680355072,0.5318499207496643,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,0.7301388382911682,0.4514964818954468,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.88825923204422,0.4521771073341369,0.4303600788116455,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7125921249389648,0.2275014668703079,1.0382481813430786,284.99444580078125,284.95001220703125,301.5906677246094,295.810546875,298.6807556152344,297.3441162109375,284.9942932128906,1.0,0.6206864714622498,0.4165362119674682,0.4165362119674682,1.0,1.0,-3.307955503463745,1.037398099899292,2.270557403564453,0.2869214117527008,0.9063751697540284,0.9063751697540284,0.0,156.08946228027344,180.0,68123.8515625,0.0,3028.207275390625,1.0,278.440673828125,283.0372314453125,298.7909545898437,303.1556701660156,293.1499938964844,293.1499938964844,278.1499938964844,33598.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662812113761902,1.0,0.0,0.0,3.542336225509644,3.542358875274658,8.372841762138705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.8310546875,0.0,1399.217041015625,1895.4371337890625,0.0,3087.924560546875,0.8794666528701782,1.0,0.0,3.0,1.0,0.0
17770860,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.795837938785553,0.332875519990921,0.3026613295078277,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9473551511764526,0.559030294418335,0.5311660766601562,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.7337573766708374,0.4680885374546051,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8773590326309204,0.4516377747058868,0.4303135275840759,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.704401433467865,0.2276854515075683,1.0410712957382202,284.92578125,284.95001220703125,301.5376892089844,295.8108215332031,298.6545104980469,297.33209228515625,284.9256591796875,1.0,0.628437340259552,0.4157912731170654,0.4157912731170654,1.0,1.0,-3.330298900604248,1.0433838367462158,2.286915063858032,0.2878206968307495,0.8434424996376038,0.8434424996376038,0.0,164.53480529785156,183.0,69012.8125,0.0,3124.978271484375,1.0,278.1591491699219,282.94287109375,298.82745361328125,303.3211364746094,293.1499938964844,293.1499938964844,278.45001220703125,37551.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729740381240845,1.0,0.0,0.0,3.4491608142852783,3.449183225631714,7.938165822451992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.3369140625,0.0,1331.9630126953125,1895.4371337890625,0.0,3150.706787109375,0.8621845245361328,1.0,0.0,3.0,1.0,0.0
17770920,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.795837938785553,0.332875519990921,0.3026613295078277,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9473551511764526,0.559030294418335,0.5311660766601562,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.7337573766708374,0.4680885374546051,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8773590326309204,0.4516377747058868,0.4303135275840759,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.704401433467865,0.2276854515075683,1.0410712957382202,284.92578125,284.95001220703125,301.5376892089844,295.8108215332031,298.6545104980469,297.33209228515625,284.9256591796875,1.0,0.628437340259552,0.4157912731170654,0.4157912731170654,1.0,1.0,-3.330298900604248,1.0433838367462158,2.286915063858032,0.2878206968307495,0.8434424996376038,0.8434424996376038,0.0,164.53480529785156,183.0,69012.8125,0.0,3124.978271484375,1.0,278.1591491699219,282.94287109375,298.82745361328125,303.3211364746094,293.1499938964844,293.1499938964844,278.45001220703125,37551.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729740381240845,1.0,0.0,0.0,3.4491608142852783,3.449183225631714,7.938165822451992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.3369140625,0.0,1331.9630126953125,1895.4371337890625,0.0,3150.706787109375,0.8621845245361328,1.0,0.0,3.0,1.0,0.0
17770980,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7886315584182739,0.3328088223934173,0.302722305059433,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9375004172325134,0.5584478974342346,0.5307144522666931,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.736271858215332,0.4807582497596741,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8695579171180725,0.4516322314739227,0.4304162263870239,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6983177661895752,0.227995291352272,1.0433553457260132,285.0000305175781,284.95001220703125,301.48358154296875,295.8109436035156,298.6273803710937,297.3196105957031,284.9991149902344,1.0,0.634073793888092,0.415046364068985,0.415046364068985,1.0,1.0,-3.3479480743408203,1.0476425886154177,2.3003053665161133,0.288291335105896,0.9224664568901062,0.9224664568901062,0.0,171.20855712890625,186.0,68828.609375,0.0,3202.283935546875,1.0,278.4409484863281,283.0338439941406,298.8017272949219,303.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,33088.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680458664894104,1.0,0.0,0.0,3.58276891708374,3.582791805267334,8.5650691517003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.7021484375,0.0,1438.2625732421875,1895.4371337890625,0.0,3104.47900390625,0.888073205947876,1.0,0.0,3.0,1.0,0.0
17771040,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7886315584182739,0.3328088223934173,0.302722305059433,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9375004172325134,0.5584478974342346,0.5307144522666931,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.736271858215332,0.4807582497596741,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8695579171180725,0.4516322314739227,0.4304162263870239,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6983177661895752,0.227995291352272,1.0433553457260132,285.0000305175781,284.95001220703125,301.48358154296875,295.8109436035156,298.6273803710937,297.3196105957031,284.9991149902344,1.0,0.634073793888092,0.415046364068985,0.415046364068985,1.0,1.0,-3.3479480743408203,1.0476425886154177,2.3003053665161133,0.288291335105896,0.9224664568901062,0.9224664568901062,0.0,171.20855712890625,186.0,68828.609375,0.0,3202.283935546875,1.0,278.4409484863281,283.0338439941406,298.8017272949219,303.2123107910156,293.1499938964844,293.1499938964844,278.1499938964844,33088.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680458664894104,1.0,0.0,0.0,3.58276891708374,3.582791805267334,8.5650691517003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.7021484375,0.0,1438.2625732421875,1895.4371337890625,0.0,3104.47900390625,0.888073205947876,1.0,0.0,3.0,1.0,0.0
17771100,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7855457067489624,0.3323608636856079,0.3026248514652252,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.933242917060852,0.5577153563499451,0.5303685069084167,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.7369866371154785,0.4861338138580322,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8663077354431152,0.4512792825698852,0.4303839802742004,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.695754885673523,0.2279466092586517,1.0441585779190063,284.8806457519531,284.95001220703125,301.45611572265625,295.8109130859375,298.6101989746094,297.3085021972656,284.8807983398437,1.0,0.6364542245864868,0.4146738946437835,0.4146738946437835,1.0,1.0,-3.3548123836517334,1.049063801765442,2.305748462677002,0.2882494926452636,0.8392585515975952,0.8392585515975952,0.0,174.06182861328125,186.0,69656.7578125,0.0,3234.033447265625,1.0,278.1998291015625,282.9003295898437,298.8454284667969,303.433349609375,293.1499938964844,293.1499938964844,278.1499938964844,37852.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739529848098755,1.0,0.0,0.0,3.542731285095215,3.542754650115967,8.374709068448283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.666015625,0.0,1430.52490234375,1895.4371337890625,0.0,3159.88818359375,0.8803847432136536,1.0,0.0,3.0,1.0,0.0
17771160,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7822681069374084,0.3318707048892975,0.3022476136684418,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9288029670715332,0.556918203830719,0.5296899676322937,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.7376247048377991,0.4915001094341278,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8629389405250549,0.4508507251739502,0.4300659000873565,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6930304169654846,0.2278174608945846,1.0441086292266846,284.9165344238281,284.95001220703125,301.4283752441406,295.810791015625,298.5919494628906,297.2972717285156,284.91705322265625,1.0,0.6385239362716675,0.4140118956565857,0.4140118956565857,1.0,1.0,-3.359556198120117,1.0489797592163086,2.3105764389038086,0.2871440947055816,0.8466590642929077,0.8466590642929077,0.0,176.84439086914062,189.0,69496.0234375,0.0,3260.704833984375,1.0,278.1585388183594,282.9306030273437,298.8309326171875,303.3641357421875,293.1499938964844,293.1499938964844,278.45001220703125,37993.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754335641860962,1.0,0.0,0.0,3.480933666229248,3.480956554412842,8.085089007181523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.896484375,0.0,1367.31005859375,1895.4371337890625,0.0,3173.772705078125,0.8695974946022034,1.0,0.0,3.0,1.0,0.0
17771220,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7775970697402954,0.3316666185855865,0.3020643591880798,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9222083687782288,0.5561932325363159,0.5289848446846008,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.740157961845398,0.4999110102653503,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8580450415611267,0.4507273435592651,0.4299462139606476,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6890590786933899,0.2279408872127533,1.0449835062026978,284.9932556152344,284.95001220703125,301.3720703125,295.8102111816406,298.56451416015625,297.28863525390625,284.9924011230469,1.0,0.6421924233436584,0.4126878678798675,0.4126878678798675,1.0,1.0,-3.369509696960449,1.048858642578125,2.320651054382324,0.2847903668880462,0.9220330715179444,0.9220330715179444,0.0,181.3700408935547,192.0,69097.734375,0.0,3309.35400390625,1.0,278.441162109375,283.0264892578125,298.7986755371094,303.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33445.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699122071266174,1.0,0.0,0.0,3.602383852005005,3.6024069786071777,8.659110335429432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.3232421875,0.0,1461.9739990234375,1895.4371337890625,0.0,3121.987060546875,0.89272141456604,1.0,0.0,3.0,1.0,0.0
17771280,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7775970697402954,0.3316666185855865,0.3020643591880798,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9222083687782288,0.5561932325363159,0.5289848446846008,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.740157961845398,0.4999110102653503,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8580450415611267,0.4507273435592651,0.4299462139606476,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6890590786933899,0.2279408872127533,1.0449835062026978,284.9932556152344,284.95001220703125,301.3720703125,295.8102111816406,298.56451416015625,297.28863525390625,284.9924011230469,1.0,0.6421924233436584,0.4126878678798675,0.4126878678798675,1.0,1.0,-3.369509696960449,1.048858642578125,2.320651054382324,0.2847903668880462,0.9220330715179444,0.9220330715179444,0.0,181.3700408935547,192.0,69097.734375,0.0,3309.35400390625,1.0,278.441162109375,283.0264892578125,298.7986755371094,303.23077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33445.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699122071266174,1.0,0.0,0.0,3.602383852005005,3.6024069786071777,8.659110335429432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11332.3232421875,0.0,1461.9739990234375,1895.4371337890625,0.0,3121.987060546875,0.89272141456604,1.0,0.0,3.0,1.0,0.0
17771340,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7729652523994446,0.3306943476200104,0.3014943599700928,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9158737063407898,0.5546249747276306,0.5278542637825012,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7416831254959106,0.5078428983688354,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8533579111099243,0.4499129056930542,0.4294984936714172,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6852327585220337,0.2276985198259353,1.0451043844223022,284.91339111328125,284.95001220703125,301.314697265625,295.8091125488281,298.5307922363281,297.27154541015625,284.9133605957031,1.0,0.6453183889389038,0.4113638401031494,0.4113638401031494,1.0,1.0,-3.376616239547729,1.0476949214935305,2.328921318054199,0.2821177542209625,0.8455421924591064,0.8455421924591064,0.0,185.6068572998047,195.0,69647.1015625,0.0,3350.052001953125,1.0,278.15869140625,282.9273681640625,298.8255615234375,303.3694763183594,293.1499938964844,293.1499938964844,278.45001220703125,38128.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765465021133423,1.0,0.0,0.0,3.4913089275360107,3.4913318157196045,8.133357027872989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3740234375,0.0,1378.9156494140625,1895.4371337890625,0.0,3184.2080078125,0.8719192147254944,1.0,0.0,3.0,1.0,0.0
17771400,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7729652523994446,0.3306943476200104,0.3014943599700928,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9158737063407898,0.5546249747276306,0.5278542637825012,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.7416831254959106,0.5078428983688354,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8533579111099243,0.4499129056930542,0.4294984936714172,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6852327585220337,0.2276985198259353,1.0451043844223022,284.91339111328125,284.95001220703125,301.314697265625,295.8091125488281,298.5307922363281,297.27154541015625,284.9133605957031,1.0,0.6453183889389038,0.4113638401031494,0.4113638401031494,1.0,1.0,-3.376616239547729,1.0476949214935305,2.328921318054199,0.2821177542209625,0.8455421924591064,0.8455421924591064,0.0,185.6068572998047,195.0,69647.1015625,0.0,3350.052001953125,1.0,278.15869140625,282.9273681640625,298.8255615234375,303.3694763183594,293.1499938964844,293.1499938964844,278.45001220703125,38128.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765465021133423,1.0,0.0,0.0,3.4913089275360107,3.4913318157196045,8.133357027872989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3740234375,0.0,1378.9156494140625,1895.4371337890625,0.0,3184.2080078125,0.8719192147254944,1.0,0.0,3.0,1.0,0.0
17771460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7694841623306274,0.330486387014389,0.3012764155864715,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9110171794891356,0.5538924932479858,0.5271102786064148,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7443663477897644,0.5143234729766846,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8497664332389832,0.449783444404602,0.4293414950370788,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6822946667671204,0.2278114557266235,1.0457429885864258,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5062866210937,297.2668151855469,284.99169921875,1.0,0.6481238007545471,0.4103150367736816,0.4103150367736816,1.0,1.0,-3.383829355239868,1.047296166419983,2.336533069610596,0.2800820767879486,0.9212644696235656,0.9212644696235656,0.0,189.17198181152344,198.0,69167.828125,0.0,3387.281982421875,1.0,278.44122314453125,283.0271911621094,298.79376220703125,303.23095703125,293.1499938964844,293.1499938964844,278.1499938964844,33575.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706266283988953,1.0,0.0,0.0,3.605544805526733,3.605567932128906,8.674312539369566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.1669921875,0.0,1466.348388671875,1895.4371337890625,0.0,3128.688720703125,0.8935415744781494,1.0,0.0,3.0,1.0,0.0
17771520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7694841623306274,0.330486387014389,0.3012764155864715,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9110171794891356,0.5538924932479858,0.5271102786064148,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.7443663477897644,0.5143234729766846,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8497664332389832,0.449783444404602,0.4293414950370788,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6822946667671204,0.2278114557266235,1.0457429885864258,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5062866210937,297.2668151855469,284.99169921875,1.0,0.6481238007545471,0.4103150367736816,0.4103150367736816,1.0,1.0,-3.383829355239868,1.047296166419983,2.336533069610596,0.2800820767879486,0.9212644696235656,0.9212644696235656,0.0,189.17198181152344,198.0,69167.828125,0.0,3387.281982421875,1.0,278.44122314453125,283.0271911621094,298.79376220703125,303.23095703125,293.1499938964844,293.1499938964844,278.1499938964844,33575.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706266283988953,1.0,0.0,0.0,3.605544805526733,3.605567932128906,8.674312539369566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.1669921875,0.0,1466.348388671875,1895.4371337890625,0.0,3128.688720703125,0.8935415744781494,1.0,0.0,3.0,1.0,0.0
