time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771580,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7655782103538513,0.3295125067234039,0.3006913959980011,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9058949947357178,0.5523224472999573,0.5259625911712646,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7459219098091125,0.5204176306724548,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8458649516105652,0.4489648640155792,0.4288744330406189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6790967583656311,0.2275732904672622,1.0457968711853027,284.9132080078125,284.95001220703125,301.19696044921875,295.8047790527344,298.4750671386719,297.2529296875,284.9130859375,1.0,0.6506554484367371,0.4092662334442138,0.4092662334442138,1.0,1.0,-3.3885862827301025,1.046031475067139,2.342554807662964,0.2778567671775818,0.8450413346290588,0.8450413346290588,0.0,192.8767852783203,201.0,69687.8359375,0.0,3419.744384765625,1.0,278.15869140625,282.92889404296875,298.8202209472656,303.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38189.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770667910575867,1.0,0.0,0.0,3.492232322692871,3.492255210876465,8.137660074680753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7236328125,0.0,1380.2984619140625,1895.4371337890625,0.0,3189.086181640625,0.8721623420715332,1.0,0.0,3.0,1.0,0.0
17771640,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7655782103538513,0.3295125067234039,0.3006913959980011,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9058949947357178,0.5523224472999573,0.5259625911712646,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.7459219098091125,0.5204176306724548,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8458649516105652,0.4489648640155792,0.4288744330406189,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.6790967583656311,0.2275732904672622,1.0457968711853027,284.9132080078125,284.95001220703125,301.19696044921875,295.8047790527344,298.4750671386719,297.2529296875,284.9130859375,1.0,0.6506554484367371,0.4092662334442138,0.4092662334442138,1.0,1.0,-3.3885862827301025,1.046031475067139,2.342554807662964,0.2778567671775818,0.8450413346290588,0.8450413346290588,0.0,192.8767852783203,201.0,69687.8359375,0.0,3419.744384765625,1.0,278.15869140625,282.92889404296875,298.8202209472656,303.367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38189.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770667910575867,1.0,0.0,0.0,3.492232322692871,3.492255210876465,8.137660074680753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.7236328125,0.0,1380.2984619140625,1895.4371337890625,0.0,3189.086181640625,0.8721623420715332,1.0,0.0,3.0,1.0,0.0
17771700,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7636482119560242,0.3293724656105041,0.3004593253135681,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9034117460250854,0.5519089698791504,0.5254446864128113,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9988495707511902,0.7473323941230774,0.5221933722496033,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8439028859138489,0.4488499462604522,0.4286704063415527,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6774579882621765,0.2275941222906112,1.0458042621612549,285.0142822265625,284.95001220703125,301.1669006347656,295.8031616210937,298.46319580078125,297.25152587890625,285.0139465332031,1.0,0.6517631411552429,0.40874183177948,0.40874183177948,1.0,1.0,-3.3895812034606934,1.0449110269546509,2.344670057296753,0.2764994502067566,0.9174053072929382,0.9174053072929382,0.0,194.74884033203125,201.0,68986.9375,0.0,3432.904052734375,1.0,278.39794921875,283.045654296875,298.7765197753906,303.160888671875,293.1499938964844,293.1499938964844,278.45001220703125,33823.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720625638961792,1.0,0.0,0.0,3.5452561378479004,3.545278787612915,8.386650165448373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9765625,0.0,1403.9083251953125,1895.4371337890625,0.0,3142.15771484375,0.8818752765655518,1.0,0.0,3.0,1.0,0.0
17771760,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7622222304344177,0.3292816877365112,0.3004560172557831,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9015174508094788,0.5515629649162292,0.525198221206665,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9981056451797484,0.7489635944366455,0.5235010385513306,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8424142003059387,0.4488081037998199,0.428697794675827,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6762521862983704,0.227680966258049,1.046433448791504,284.9900817871094,284.95001220703125,301.1366271972656,295.80126953125,298.4525756835937,297.2519226074219,284.9887390136719,1.0,0.6528772115707397,0.4082408547401428,0.4082408547401428,1.0,1.0,-3.391645908355713,1.0442253351211548,2.347420454025269,0.275350421667099,0.9186477065086364,0.9186477065086364,0.0,196.3694610595703,204.0,69144.5,0.0,3447.107421875,1.0,278.44195556640625,283.0273742675781,298.7862854003906,303.2235412597656,293.1499938964844,293.1499938964844,278.1499938964844,33591.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709769248962402,1.0,0.0,0.0,3.605117082595825,3.605140209197998,8.672254807606805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.0302734375,0.0,1466.0059814453125,1895.4371337890625,0.0,3131.974365234375,0.8932125568389893,1.0,0.0,3.0,1.0,0.0
17771820,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.758301854133606,0.3282845914363861,0.299866259098053,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8966024518013,0.5499635934829712,0.5240408182144165,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9956201910972596,0.7512631416320801,0.5253186821937561,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8384854793548584,0.44795623421669,0.4282165765762329,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.673009991645813,0.227438822388649,1.0465316772460938,284.9117126464844,284.95001220703125,301.07537841796875,295.7967224121094,298.42449951171875,297.2432861328125,284.9115905761719,1.0,0.6547834873199463,0.4072388708591461,0.4072388708591461,1.0,1.0,-3.391273021697998,1.0412673950195312,2.350005626678467,0.2725742161273956,0.8419079184532166,0.8419079184532166,0.0,200.1516265869141,207.0,69551.046875,0.0,3468.1513671875,1.0,278.15875244140625,282.9318542480469,298.81103515625,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38343.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772336840629578,1.0,0.0,0.0,3.4831647872924805,3.483187675476074,8.095456678347546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.6962890625,0.0,1372.089599609375,1895.4371337890625,0.0,3190.650634765625,0.8702648282051086,1.0,0.0,3.0,1.0,0.0
17771880,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.758301854133606,0.3282845914363861,0.299866259098053,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8966024518013,0.5499635934829712,0.5240408182144165,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9956201910972596,0.7512631416320801,0.5253186821937561,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8384854793548584,0.44795623421669,0.4282165765762329,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.673009991645813,0.227438822388649,1.0465316772460938,284.9117126464844,284.95001220703125,301.07537841796875,295.7967224121094,298.42449951171875,297.2432861328125,284.9115905761719,1.0,0.6547834873199463,0.4072388708591461,0.4072388708591461,1.0,1.0,-3.391273021697998,1.0412673950195312,2.350005626678467,0.2725742161273956,0.8419079184532166,0.8419079184532166,0.0,200.1516265869141,207.0,69551.046875,0.0,3468.1513671875,1.0,278.15875244140625,282.9318542480469,298.81103515625,303.35162353515625,293.1499938964844,293.1499938964844,278.45001220703125,38343.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772336840629578,1.0,0.0,0.0,3.4831647872924805,3.483187675476074,8.095456678347546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.6962890625,0.0,1372.089599609375,1895.4371337890625,0.0,3190.650634765625,0.8702648282051086,1.0,0.0,3.0,1.0,0.0
17771940,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7562655806541443,0.3281370997428894,0.2996141314506531,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8939576745033264,0.5494451522827148,0.5234073400497437,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9945230484008788,0.7538107633590698,0.5268837213516235,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8364072442054749,0.4478364586830139,0.4279915690422058,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6713040471076965,0.2275123447179794,1.0467172861099243,285.0032958984375,284.95001220703125,301.0332336425781,295.79296875,298.4110717773437,297.2456970214844,285.0008544921875,1.0,0.656004011631012,0.4065575003623962,0.4065575003623962,1.0,1.0,-3.3920352458953857,1.039617896080017,2.352417230606079,0.2706744074821472,0.9146564602851868,0.9146564602851868,0.0,202.27001953125,207.0,68922.0078125,0.0,3482.224609375,1.0,278.4223937988281,283.0406799316406,298.7663269042969,303.16455078125,293.1499938964844,293.1499938964844,278.45001220703125,33336.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712169528007507,1.0,0.0,0.0,3.5674948692321777,3.5675175189971924,8.492195320286555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.220703125,0.0,1423.818115234375,1895.4371337890625,0.0,3134.226318359375,0.8850237727165222,1.0,0.0,3.0,1.0,0.0
17772000,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7555818557739258,0.3280503749847412,0.2996103465557098,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8930147290229797,0.5491904616355896,0.5232465267181396,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.994245171546936,0.7549479007720947,0.5277577042579651,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8356924057006836,0.4477819204330444,0.4280054569244385,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6707499027252197,0.2275658398866653,1.0471515655517578,284.9897766113281,284.95001220703125,301.01324462890625,295.7909851074219,298.4045715332031,297.2465209960937,284.989013671875,1.0,0.6566277742385864,0.406236857175827,0.406236857175827,1.0,1.0,-3.393428087234497,1.039199709892273,2.3542284965515137,0.2699581682682037,0.9152866005897522,0.9152866005897522,0.0,203.1226043701172,210.0,68978.609375,0.0,3490.43798828125,1.0,278.4411315917969,283.0321960449219,298.7757568359375,303.2028503417969,293.1499938964844,293.1499938964844,278.1499938964844,33745.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709908723831177,1.0,0.0,0.0,3.591541051864624,3.591564178466797,8.60706279581791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.455078125,0.0,1452.50048828125,1895.4371337890625,0.0,3132.10546875,0.8905307650566101,1.0,0.0,3.0,1.0,0.0
17772060,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.752216100692749,0.3270661234855652,0.2990109622478485,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8887262344360352,0.5476000905036926,0.5220728516578674,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9921841621398926,0.7573755979537964,0.5297040343284607,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8323203325271606,0.4469318091869354,0.4275025129318237,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6680153012275696,0.2273485213518142,1.0472794771194458,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3774108886719,297.2393798828125,284.9124450683594,1.0,0.6583573818206787,0.4053291380405426,0.4053291380405426,1.0,1.0,-3.3931920528411865,1.0365355014801023,2.356656789779663,0.2674488425254822,0.8398930430412292,0.8398930430412292,0.0,206.53387451171875,213.0,69395.53125,0.0,3509.65673828125,1.0,278.1588439941406,282.9370422363281,298.7981872558594,303.3288269042969,293.1499938964844,293.1499938964844,278.45001220703125,38317.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771932721138,1.0,0.0,0.0,3.471798896789551,3.471821546554565,8.042709964684036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3525390625,0.0,1360.297119140625,1895.4371337890625,0.0,3190.27197265625,0.8677283525466919,1.0,0.0,3.0,1.0,0.0
17772120,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.752216100692749,0.3270661234855652,0.2990109622478485,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8887262344360352,0.5476000905036926,0.5220728516578674,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9921841621398926,0.7573755979537964,0.5297040343284607,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8323203325271606,0.4469318091869354,0.4275025129318237,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6680153012275696,0.2273485213518142,1.0472794771194458,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3774108886719,297.2393798828125,284.9124450683594,1.0,0.6583573818206787,0.4053291380405426,0.4053291380405426,1.0,1.0,-3.3931920528411865,1.0365355014801023,2.356656789779663,0.2674488425254822,0.8398930430412292,0.8398930430412292,0.0,206.53387451171875,213.0,69395.53125,0.0,3509.65673828125,1.0,278.1588439941406,282.9370422363281,298.7981872558594,303.3288269042969,293.1499938964844,293.1499938964844,278.45001220703125,38317.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771932721138,1.0,0.0,0.0,3.471798896789551,3.471821546554565,8.042709964684036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3525390625,0.0,1360.297119140625,1895.4371337890625,0.0,3190.27197265625,0.8677283525466919,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7497925162315369,0.3268193006515503,0.2987437546253204,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8854760527610779,0.5468124747276306,0.5212649703025818,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9909985661506652,0.7610297203063965,0.5321352481842041,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8298183679580688,0.4467441439628601,0.4272769093513489,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6660309433937073,0.2274840325117111,1.0479278564453125,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.357666015625,297.242919921875,284.9887084960937,1.0,0.6601046323776245,0.4044214189052582,0.4044214189052582,1.0,1.0,-3.395324945449829,1.034711837768555,2.3606131076812744,0.2650904059410095,0.9124825596809388,0.9124825596809388,0.0,209.3340606689453,216.0,68827.7109375,0.0,3530.936767578125,1.0,278.4410095214844,283.0362854003906,298.7606811523437,303.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710419535636902,1.0,0.0,0.0,3.5804033279418945,3.5804262161254883,8.553762995688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.2646484375,0.0,1440.564208984375,1895.4371337890625,0.0,3132.584716796875,0.8880321383476257,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7497925162315369,0.3268193006515503,0.2987437546253204,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8854760527610779,0.5468124747276306,0.5212649703025818,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9909985661506652,0.7610297203063965,0.5321352481842041,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8298183679580688,0.4467441439628601,0.4272769093513489,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6660309433937073,0.2274840325117111,1.0479278564453125,284.98944091796875,284.95001220703125,300.8864440917969,295.7754821777344,298.357666015625,297.242919921875,284.9887084960937,1.0,0.6601046323776245,0.4044214189052582,0.4044214189052582,1.0,1.0,-3.395324945449829,1.034711837768555,2.3606131076812744,0.2650904059410095,0.9124825596809388,0.9124825596809388,0.0,209.3340606689453,216.0,68827.7109375,0.0,3530.936767578125,1.0,278.4410095214844,283.0362854003906,298.7606811523437,303.17852783203125,293.1499938964844,293.1499938964844,278.1499938964844,33745.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710419535636902,1.0,0.0,0.0,3.5804033279418945,3.5804262161254883,8.553762995688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.2646484375,0.0,1440.564208984375,1895.4371337890625,0.0,3132.584716796875,0.8880321383476257,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7484630942344666,0.3263333737850189,0.2985601425170898,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8837222456932068,0.5460315942764282,0.5208157896995544,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9902476668357848,0.7622020840644836,0.5332403779029846,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8284652829170227,0.4463397860527038,0.4271426796913147,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6649757623672485,0.2274034768342971,1.0483218431472778,284.87554931640625,284.95001220703125,300.854248046875,295.77069091796875,298.3441162109375,297.23956298828125,284.8764343261719,1.0,0.6609983444213867,0.4039675593376159,0.4039675593376159,1.0,1.0,-3.396211624145508,1.0337278842926023,2.3624837398529053,0.2639931738376617,0.8300474882125854,0.8300474882125854,0.0,210.86085510253903,216.0,69478.0234375,0.0,3541.886962890625,1.0,278.2000732421875,282.91015625,298.799560546875,303.38299560546875,293.1499938964844,293.1499938964844,278.1499938964844,38648.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763715028762817,1.0,0.0,0.0,3.5251405239105225,3.5251638889312744,8.291749509226065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.0146484375,0.0,1417.779541015625,1895.4371337890625,0.0,3182.5673828125,0.8770522475242615,1.0,0.0,3.0,1.0,0.0
17772360,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.746669352054596,0.3258212804794311,0.2981317341327667,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8814570307731628,0.5452091097831726,0.5200782418251038,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9890269637107848,0.7633917927742004,0.5340409278869629,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8266662955284119,0.4458825588226318,0.4267615079879761,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6635124683380127,0.2272677570581436,1.0480566024780271,284.9139709472656,284.95001220703125,300.82183837890625,295.7655029296875,298.330322265625,297.23590087890625,284.9142761230469,1.0,0.6617730855941772,0.4035278558731079,0.4035278558731079,1.0,1.0,-3.3949954509735107,1.0320507287979126,2.362944841384888,0.2626122236251831,0.8383340239524841,0.8383340239524841,0.0,212.6613311767578,219.0,69212.9140625,0.0,3549.455078125,1.0,278.15869140625,282.9432983398437,298.7806091308594,303.3007202148437,293.1499938964844,293.1499938964844,278.45001220703125,38429.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773670196533203,1.0,0.0,0.0,3.457698106765747,3.4577207565307617,7.977512268553255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.828125,0.0,1346.7823486328125,1895.4371337890625,0.0,3191.900390625,0.8648310899734497,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7443844079971313,0.3255505859851837,0.297841876745224,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8783688545227051,0.5443974733352661,0.5192466378211975,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9878804087638856,0.766974151134491,0.5364196300506592,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8242836594581604,0.4456774294376373,0.4265179634094238,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.661655604839325,0.2273972332477569,1.04867684841156,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.31036376953125,297.23944091796875,284.9878234863281,1.0,0.6634752154350281,0.4026485085487366,0.4026485085487366,1.0,1.0,-3.396953821182251,1.0302340984344482,2.3667197227478027,0.2603044807910919,0.9092857837677002,0.9092857837677002,0.0,215.42958068847656,222.0,68663.8046875,0.0,3570.171142578125,1.0,278.4408874511719,283.03985595703125,298.7395324707031,303.1475524902344,293.1499938964844,293.1499938964844,278.1499938964844,33763.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712974786758423,1.0,0.0,0.0,3.5688552856445312,3.568878173828125,8.49867433316831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0244140625,0.0,1428.3916015625,1895.4371337890625,0.0,3134.9814453125,0.8854517936706543,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7443844079971313,0.3255505859851837,0.297841876745224,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8783688545227051,0.5443974733352661,0.5192466378211975,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9878804087638856,0.766974151134491,0.5364196300506592,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8242836594581604,0.4456774294376373,0.4265179634094238,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.661655604839325,0.2273972332477569,1.04867684841156,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.31036376953125,297.23944091796875,284.9878234863281,1.0,0.6634752154350281,0.4026485085487366,0.4026485085487366,1.0,1.0,-3.396953821182251,1.0302340984344482,2.3667197227478027,0.2603044807910919,0.9092857837677002,0.9092857837677002,0.0,215.42958068847656,222.0,68663.8046875,0.0,3570.171142578125,1.0,278.4408874511719,283.03985595703125,298.7395324707031,303.1475524902344,293.1499938964844,293.1499938964844,278.1499938964844,33763.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712974786758423,1.0,0.0,0.0,3.5688552856445312,3.568878173828125,8.49867433316831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0244140625,0.0,1428.3916015625,1895.4371337890625,0.0,3134.9814453125,0.8854517936706543,1.0,0.0,3.0,1.0,0.0
17772540,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7414165139198303,0.3245373070240021,0.2972097396850586,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8745320439338684,0.5427801609039307,0.5180392265319824,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.985929787158966,0.7692654132843018,0.5382698178291321,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8212476968765259,0.4448072016239166,0.4259877204895019,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.659275472164154,0.2271753698587417,1.0487663745880127,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2828369140625,297.2325439453125,284.9129333496094,1.0,0.6651058793067932,0.4017691314220428,0.4017691314220428,1.0,1.0,-3.3964436054229736,1.0275437831878662,2.3688998222351074,0.2578397095203399,0.8352168798446655,0.8352168798446655,0.0,218.73904418945312,225.0,69044.328125,0.0,3588.160888671875,1.0,278.15899658203125,282.9463806152344,298.7557373046875,303.2655334472656,293.1499938964844,293.1499938964844,278.45001220703125,38345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776924014091492,1.0,0.0,0.0,3.4473979473114014,3.447420597076416,7.930054266580555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.216796875,0.0,1335.807373046875,1895.4371337890625,0.0,3194.951171875,0.8623467087745667,1.0,0.0,3.0,1.0,0.0
17772600,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7414165139198303,0.3245373070240021,0.2972097396850586,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8745320439338684,0.5427801609039307,0.5180392265319824,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.985929787158966,0.7692654132843018,0.5382698178291321,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8212476968765259,0.4448072016239166,0.4259877204895019,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.659275472164154,0.2271753698587417,1.0487663745880127,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2828369140625,297.2325439453125,284.9129333496094,1.0,0.6651058793067932,0.4017691314220428,0.4017691314220428,1.0,1.0,-3.3964436054229736,1.0275437831878662,2.3688998222351074,0.2578397095203399,0.8352168798446655,0.8352168798446655,0.0,218.73904418945312,225.0,69044.328125,0.0,3588.160888671875,1.0,278.15899658203125,282.9463806152344,298.7557373046875,303.2655334472656,293.1499938964844,293.1499938964844,278.45001220703125,38345.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776924014091492,1.0,0.0,0.0,3.4473979473114014,3.447420597076416,7.930054266580555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.216796875,0.0,1335.807373046875,1895.4371337890625,0.0,3194.951171875,0.8623467087745667,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7392417192459106,0.3242402672767639,0.2969022095203399,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8715831637382507,0.5419420599937439,0.5171897411346436,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9848061203956604,0.7727678418159485,0.5405998826026917,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8189425468444824,0.4445869028568268,0.4257349967956543,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6575221419334412,0.2272953987121582,1.049357533454895,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.2626647949219,297.2359619140625,284.987060546875,1.0,0.6667765974998474,0.4009388387203216,0.4009388387203216,1.0,1.0,-3.398254871368408,1.0257997512817385,2.37245512008667,0.2556455433368683,0.9058218598365784,0.9058218598365784,0.0,221.4965209960937,228.0,68472.328125,0.0,3608.49365234375,1.0,278.4407958984375,283.0436706542969,298.7113037109375,303.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,33788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717235922813416,1.0,0.0,0.0,3.555783033370972,3.5558056831359863,8.436528560196166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.7431640625,0.0,1414.7335205078125,1895.4371337890625,0.0,3138.978271484375,0.8825501203536987,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7392417192459106,0.3242402672767639,0.2969022095203399,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8715831637382507,0.5419420599937439,0.5171897411346436,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9848061203956604,0.7727678418159485,0.5405998826026917,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8189425468444824,0.4445869028568268,0.4257349967956543,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6575221419334412,0.2272953987121582,1.049357533454895,284.9876708984375,284.95001220703125,300.62353515625,295.7252197265625,298.2626647949219,297.2359619140625,284.987060546875,1.0,0.6667765974998474,0.4009388387203216,0.4009388387203216,1.0,1.0,-3.398254871368408,1.0257997512817385,2.37245512008667,0.2556455433368683,0.9058218598365784,0.9058218598365784,0.0,221.4965209960937,228.0,68472.328125,0.0,3608.49365234375,1.0,278.4407958984375,283.0436706542969,298.7113037109375,303.1077880859375,293.1499938964844,293.1499938964844,278.1499938964844,33788.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717235922813416,1.0,0.0,0.0,3.555783033370972,3.5558056831359863,8.436528560196166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.7431640625,0.0,1414.7335205078125,1895.4371337890625,0.0,3138.978271484375,0.8825501203536987,1.0,0.0,3.0,1.0,0.0
17772780,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7364034652709961,0.3232118785381317,0.2962532639503479,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8679154515266418,0.540311336517334,0.5159656405448914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9828698635101318,0.7749845385551453,0.5423961281776428,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8159810900688171,0.4437130093574524,0.4251974523067474,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6552654504776001,0.227067694067955,1.049412965774536,284.91339111328125,284.95001220703125,300.5560913085937,295.7079772949219,298.2350769042969,297.2291259765625,284.9131774902344,1.0,0.668377697467804,0.4001085460186004,0.4001085460186004,1.0,1.0,-3.3975892066955566,1.0231876373291016,2.374401569366455,0.2532972693443298,0.8326514363288879,0.8326514363288879,0.0,224.79812622070312,231.0,68835.234375,0.0,3626.06689453125,1.0,278.1591186523437,282.9512023925781,298.72369384765625,303.2207946777344,293.1499938964844,293.1499938964844,278.45001220703125,38340.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782107830047607,1.0,0.0,0.0,3.433671712875366,3.4336941242218018,7.867031399655389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.5087890625,0.0,1322.0240478515625,1895.4371337890625,0.0,3199.810546875,0.8593031764030457,1.0,0.0,3.0,1.0,0.0
17772840,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7364034652709961,0.3232118785381317,0.2962532639503479,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8679154515266418,0.540311336517334,0.5159656405448914,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9828698635101318,0.7749845385551453,0.5423961281776428,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8159810900688171,0.4437130093574524,0.4251974523067474,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6552654504776001,0.227067694067955,1.049412965774536,284.91339111328125,284.95001220703125,300.5560913085937,295.7079772949219,298.2350769042969,297.2291259765625,284.9131774902344,1.0,0.668377697467804,0.4001085460186004,0.4001085460186004,1.0,1.0,-3.3975892066955566,1.0231876373291016,2.374401569366455,0.2532972693443298,0.8326514363288879,0.8326514363288879,0.0,224.79812622070312,231.0,68835.234375,0.0,3626.06689453125,1.0,278.1591186523437,282.9512023925781,298.72369384765625,303.2207946777344,293.1499938964844,293.1499938964844,278.45001220703125,38340.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782107830047607,1.0,0.0,0.0,3.433671712875366,3.4336941242218018,7.867031399655389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.5087890625,0.0,1322.0240478515625,1895.4371337890625,0.0,3199.810546875,0.8593031764030457,1.0,0.0,3.0,1.0,0.0
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7351534962654114,0.3230316042900085,0.2959808111190796,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8662756085395813,0.539852499961853,0.515402615070343,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9820941686630248,0.7766963839530945,0.5433996915817261,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.814645528793335,0.4435661733150482,0.424956351518631,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6542523503303528,0.2270939201116562,1.0493921041488647,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2247009277344,297.2305603027344,285.0105285644531,1.0,0.669148862361908,0.3996933996677398,0.3996933996677398,1.0,1.0,-3.397470712661743,1.0219606161117554,2.3755102157592773,0.2520502805709839,0.9026107788085938,0.9026107788085938,0.0,226.3020477294922,231.0,68138.7734375,0.0,3634.52099609375,1.0,278.3964538574219,283.0645751953125,298.6724548339844,303.0059814453125,293.1499938964844,293.1499938964844,278.45001220703125,33841.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873271107673645,1.0,0.0,0.0,3.4868698120117188,3.486891984939575,8.112687623906822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.7490234375,0.0,1343.7119140625,1895.4371337890625,0.0,3153.492919921875,0.8688892722129822,1.0,0.0,3.0,1.0,0.0
17772960,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7343071103096008,0.3228907585144043,0.2959229946136474,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8650833368301392,0.5394492149353027,0.5150926113128662,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9817501306533812,0.7784079909324646,0.5446681380271912,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.81371009349823,0.4434835612773895,0.4249349236488342,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.653595507144928,0.2271787375211715,1.0499634742736816,284.9858093261719,284.95001220703125,300.48797607421875,295.6886291503906,298.2146911621094,297.2325134277344,284.98468017578125,1.0,0.6700198650360107,0.3992885053157806,0.3992885053157806,1.0,1.0,-3.399214506149292,1.0214009284973145,2.377813577651977,0.2511057555675506,0.9015460014343262,0.9015460014343262,0.0,227.55810546875,234.0,68263.078125,0.0,3645.99462890625,1.0,278.4413757324219,283.0460205078125,298.6745910644531,303.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,33724.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722975254058838,1.0,0.0,0.0,3.543978214263916,3.5440008640289307,8.380605436286714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.6953125,0.0,1401.8541259765625,1895.4371337890625,0.0,3144.361328125,0.8795954585075378,1.0,0.0,3.0,1.0,0.0
17773020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7315794229507446,0.3218459784984588,0.2952609062194824,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8615812659263611,0.5378034114837646,0.5138556957244873,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9798310995101928,0.7805432677268982,0.5464125275611877,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8107885122299194,0.4426088333129883,0.4243971407413482,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6514562368392944,0.2269447445869445,1.0499924421310425,284.9137268066406,284.95001220703125,300.4192810058594,295.6671142578125,298.1869812011719,297.2257080078125,284.9134826660156,1.0,0.6715946793556213,0.3984787166118622,0.3984787166118622,1.0,1.0,-3.398423433303833,1.0187969207763672,2.379626512527466,0.2487998902797699,0.8298028111457825,0.8298028111457825,0.0,230.85137939453125,237.0,68594.2890625,0.0,3663.215087890625,1.0,278.1592712402344,282.95611572265625,298.6833801269531,303.16583251953125,293.1499938964844,293.1499938964844,278.45001220703125,38343.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789215087890625,1.0,0.0,0.0,3.418307304382324,3.41832971572876,7.796784302627202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.8623046875,0.0,1306.7747802734375,1895.4371337890625,0.0,3206.472412109375,0.8559081554412842,1.0,0.0,3.0,1.0,0.0
17773080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7315794229507446,0.3218459784984588,0.2952609062194824,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8615812659263611,0.5378034114837646,0.5138556957244873,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9798310995101928,0.7805432677268982,0.5464125275611877,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8107885122299194,0.4426088333129883,0.4243971407413482,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6514562368392944,0.2269447445869445,1.0499924421310425,284.9137268066406,284.95001220703125,300.4192810058594,295.6671142578125,298.1869812011719,297.2257080078125,284.9134826660156,1.0,0.6715946793556213,0.3984787166118622,0.3984787166118622,1.0,1.0,-3.398423433303833,1.0187969207763672,2.379626512527466,0.2487998902797699,0.8298028111457825,0.8298028111457825,0.0,230.85137939453125,237.0,68594.2890625,0.0,3663.215087890625,1.0,278.1592712402344,282.95611572265625,298.6833801269531,303.16583251953125,293.1499938964844,293.1499938964844,278.45001220703125,38343.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789215087890625,1.0,0.0,0.0,3.418307304382324,3.41832971572876,7.796784302627202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.8623046875,0.0,1306.7747802734375,1895.4371337890625,0.0,3206.472412109375,0.8559081554412842,1.0,0.0,3.0,1.0,0.0
17773140,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7299543023109436,0.3216009140014648,0.2949481308460235,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8594272136688232,0.5371443629264832,0.513120174407959,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9788999557495116,0.783133327960968,0.5480445623397827,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8089859485626221,0.4424370229244232,0.4241436421871185,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6501727104187012,0.2270185500383377,1.0502322912216189,284.993408203125,284.95001220703125,300.3666687011719,295.64923095703125,298.1715087890625,297.228515625,284.9915466308594,1.0,0.6727954745292664,0.3978632688522339,0.3978632688522339,1.0,1.0,-3.399101972579956,1.0172656774520874,2.381836414337158,0.2470631450414657,0.8968110084533691,0.8968110084533691,0.0,232.99362182617188,237.0,67981.953125,0.0,3677.29736328125,1.0,278.4282531738281,283.05523681640625,298.62725830078125,302.976806640625,293.1499938964844,293.1499938964844,278.45001220703125,33446.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730996251106262,1.0,0.0,0.0,3.5116302967071533,3.5116524696350098,8.228314527514158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.638671875,0.0,1366.227294921875,1895.4371337890625,0.0,3151.885009765625,0.872212827205658,1.0,0.0,3.0,1.0,0.0
17773200,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7295528650283813,0.3214967548847198,0.2949142158031463,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8588704466819763,0.5369128584861755,0.5129661560058594,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.978723168373108,0.7838746309280396,0.548631489276886,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8085314035415649,0.4423710703849792,0.4241347014904022,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6498714685440063,0.227045789361,1.0505192279815674,284.985595703125,284.95001220703125,300.3500061035156,295.643310546875,298.16632080078125,297.2289123535156,284.98504638671875,1.0,0.6732121706008911,0.3976689279079437,0.3976689279079437,1.0,1.0,-3.399916887283325,1.01698637008667,2.3829307556152344,0.2466231733560562,0.8977966904640198,0.8977966904640198,0.0,233.609375,240.0,68003.3671875,0.0,3682.83642578125,1.0,278.4405517578125,283.0510559082031,298.63037109375,302.9985656738281,293.1499938964844,293.1499938964844,278.75,33850.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873154878616333,1.0,0.0,0.0,3.525447368621826,3.5254697799682617,8.293192195196752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.7431640625,0.0,1383.4251708984375,1895.4371337890625,0.0,3152.402587890625,0.8757996559143066,1.0,0.0,3.0,1.0,0.0
17773260,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7277138233184814,0.3211060464382171,0.2947103679180145,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8563892841339111,0.5360313057899475,0.5122840404510498,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.977779984474182,0.7871430516242981,0.551001250743866,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8064590096473694,0.4421565532684326,0.4240725636482239,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6484768390655518,0.2271259725093841,1.0515693426132202,285.02740478515625,284.95001220703125,300.2800598144531,295.617919921875,298.1452331542969,297.2315979003906,285.0240478515625,1.0,0.674991250038147,0.3968752324581146,0.3968752324581146,1.0,1.0,-3.4028913974761963,1.0157195329666138,2.387171745300293,0.2447537779808044,0.9840281009674072,0.9840281009674072,0.0,236.3644561767578,243.0,67727.421875,0.0,3706.027099609375,1.0,278.74224853515625,283.1152648925781,298.6130676269531,302.9493408203125,293.1499938964844,293.1499938964844,278.45001220703125,31597.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700697422027588,1.0,0.0,0.0,3.7060019969940186,3.7060258388519287,9.164411949313944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.9228515625,0.0,1562.9239501953125,1895.4371337890625,0.0,3123.46484375,0.9144180417060852,1.0,0.0,3.0,1.0,0.0
17773320,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7277138233184814,0.3211060464382171,0.2947103679180145,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8563892841339111,0.5360313057899475,0.5122840404510498,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.977779984474182,0.7871430516242981,0.551001250743866,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8064590096473694,0.4421565532684326,0.4240725636482239,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6484768390655518,0.2271259725093841,1.0515693426132202,285.02740478515625,284.95001220703125,300.2800598144531,295.617919921875,298.1452331542969,297.2315979003906,285.0240478515625,1.0,0.674991250038147,0.3968752324581146,0.3968752324581146,1.0,1.0,-3.4028913974761963,1.0157195329666138,2.387171745300293,0.2447537779808044,0.9840281009674072,0.9840281009674072,0.0,236.3644561767578,243.0,67727.421875,0.0,3706.027099609375,1.0,278.74224853515625,283.1152648925781,298.6130676269531,302.9493408203125,293.1499938964844,293.1499938964844,278.45001220703125,31597.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700697422027588,1.0,0.0,0.0,3.7060019969940186,3.7060258388519287,9.164411949313944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.9228515625,0.0,1562.9239501953125,1895.4371337890625,0.0,3123.46484375,0.9144180417060852,1.0,0.0,3.0,1.0,0.0
17773380,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.72484290599823,0.3196081817150116,0.2938264608383178,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8529185056686401,0.5340085625648499,0.5109078288078308,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9754334092140198,0.7880027294158936,0.5520843863487244,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8032879829406738,0.4408559203147888,0.4233298897743225,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6461382508277893,0.2264451384544372,1.0502891540527344,284.8811340332031,284.95001220703125,300.2207336425781,295.59600830078125,298.1163330078125,297.21844482421875,284.8835754394531,1.0,0.6761696338653564,0.3962089121341705,0.3962089121341705,1.0,1.0,-3.399057149887085,1.012468338012695,2.3865890502929688,0.2425676882266998,0.8696770071983337,0.8696770071983337,0.0,239.6830596923828,243.0,68381.4765625,0.0,3716.025146484375,1.0,278.46295166015625,282.9595947265625,298.6330261230469,303.11444091796875,293.1499938964844,293.1499938964844,278.45001220703125,38354.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794037103652954,1.0,0.0,0.0,3.632060050964356,3.632084369659424,8.802363709037309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.458984375,0.0,1530.8275146484375,1895.4371337890625,0.0,3210.991943359375,0.9026700258255004,1.0,0.0,3.0,1.0,0.0
