time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773440,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7241733074188232,0.3193277716636657,0.2935758829116821,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8521352410316467,0.5336207151412964,0.5105452537536621,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9748520255088806,0.7882047891616821,0.5522009134292603,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8025511503219604,0.4405949413776397,0.4230951368808746,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6455731987953186,0.2262847572565078,1.0497093200683594,284.88897705078125,284.95001220703125,300.2093200683594,295.5917358398437,298.1109619140625,297.2161865234375,284.89044189453125,1.0,0.6763269305229187,0.3960815370082855,0.3960815370082855,1.0,1.0,-3.397480010986328,1.011559009552002,2.385921001434326,0.2420137077569961,0.8681952357292175,0.8681952357292175,0.0,240.377670288086,246.0,68294.59375,0.0,3716.244140625,1.0,278.457763671875,282.966552734375,298.6209716796875,303.0863342285156,293.1499938964844,293.1499938964844,278.75,38256.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796261548995972,1.0,0.0,0.0,3.618504524230957,3.6185288429260254,8.736783456697594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.958984375,0.0,1515.1492919921875,1895.4371337890625,0.0,3213.076904296875,0.899890124797821,1.0,0.0,3.0,1.0,0.0
17773500,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.722404420375824,0.3187660276889801,0.2929449379444122,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8500474095344543,0.5327507853507996,0.5095793604850769,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.973430335521698,0.7893657088279724,0.5527850985527039,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8005894422531128,0.4400603473186493,0.4224861562252044,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6440464854240417,0.2259210795164108,1.048059344291687,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.0973815917969,297.21356201171875,285.0005798339844,1.0,0.6768122911453247,0.3956846892833709,0.3956846892833709,1.0,1.0,-3.393539428710937,1.0090643167495728,2.384474992752075,0.2403500378131866,0.9411170482635498,0.9411170482635498,0.0,242.26695251464844,246.0,67386.25,0.0,3717.686279296875,1.0,278.7009582519531,283.0946044921875,298.5584411621094,302.8497009277344,293.1499938964844,293.1499938964844,278.75,34233.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749154210090637,1.0,0.0,0.0,3.6614091396331774,3.661432981491089,8.94519473604305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.5537109375,0.0,1532.6422119140625,1895.4371337890625,0.0,3168.91357421875,0.90802264213562,1.0,0.0,3.0,1.0,0.0
17773560,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7211629152297974,0.3183083534240722,0.2925919592380523,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8485302329063416,0.5320053696632385,0.5089343190193176,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9726284742355348,0.7906156182289124,0.5537204742431641,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7991896271705627,0.4396407008171081,0.4221418797969818,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6429385542869568,0.2256244719028473,1.0469831228256226,284.9823303222656,284.95001220703125,300.13787841796875,295.5648498535156,298.08502197265625,297.2125549316406,284.9808349609375,1.0,0.6773595809936523,0.3953369259834289,0.3953369259834289,1.0,1.0,-3.391753911972046,1.0074398517608645,2.3843140602111816,0.2391213327646255,0.9434433579444884,0.9434433579444884,0.0,243.7577972412109,234.0,67416.9296875,0.0,3722.015869140625,1.0,278.74298095703125,283.08251953125,298.5523376464844,302.8856201171875,293.1499938964844,293.1499938964844,278.45001220703125,33908.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738492727279663,1.0,0.0,0.0,3.714381694793701,3.7144060134887695,9.205901960740448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.26953125,0.0,1590.05517578125,1895.4371337890625,0.0,3158.91552734375,0.9180055260658264,1.0,0.0,3.0,1.0,0.0
17773620,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7217212915420532,0.3165359497070312,0.2910821139812469,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8494426012039185,0.5295632481575012,0.5067516565322876,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9754205346107484,0.7915787696838379,0.554536759853363,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.80032879114151,0.4379904270172119,0.4206718504428863,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6435778737068176,0.2245411872863769,1.042208194732666,284.8951110839844,284.95001220703125,300.0657958984375,295.5372314453125,298.0517578125,297.1988830566406,284.8961181640625,1.0,0.6739885807037354,0.3946413695812225,0.3946413695812225,1.0,1.0,-3.3807971477508545,1.00166654586792,2.3791306018829346,0.2359880656003952,0.8505017757415771,0.8505017757415771,0.0,240.492431640625,222.0,67548.546875,0.0,3676.762451171875,1.0,278.4574584960937,282.98345947265625,298.5527038574219,302.9703674316406,293.1499938964844,293.1499938964844,278.75,39304.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803861141204834,1.0,0.0,0.0,3.5659823417663574,3.566006183624268,8.484996669722022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.673828125,0.0,1465.8468017578125,1895.4371337890625,0.0,3220.198974609375,0.8894379138946533,1.0,0.0,3.0,1.0,0.0
17773680,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7217212915420532,0.3165359497070312,0.2910821139812469,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8494426012039185,0.5295632481575012,0.5067516565322876,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9754205346107484,0.7915787696838379,0.554536759853363,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.80032879114151,0.4379904270172119,0.4206718504428863,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6435778737068176,0.2245411872863769,1.042208194732666,284.8951110839844,284.95001220703125,300.0657958984375,295.5372314453125,298.0517578125,297.1988830566406,284.8961181640625,1.0,0.6739885807037354,0.3946413695812225,0.3946413695812225,1.0,1.0,-3.3807971477508545,1.00166654586792,2.3791306018829346,0.2359880656003952,0.8505017757415771,0.8505017757415771,0.0,240.492431640625,222.0,67548.546875,0.0,3676.762451171875,1.0,278.4574584960937,282.98345947265625,298.5527038574219,302.9703674316406,293.1499938964844,293.1499938964844,278.75,39304.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803861141204834,1.0,0.0,0.0,3.5659823417663574,3.566006183624268,8.484996669722022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.673828125,0.0,1465.8468017578125,1895.4371337890625,0.0,3220.198974609375,0.8894379138946533,1.0,0.0,3.0,1.0,0.0
17773740,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.725407063961029,0.3155987858772278,0.2897840738296509,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8541121482849121,0.5279979705810547,0.5047842860221863,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9822059869766236,0.7939746975898743,0.5557600259780884,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8051853775978088,0.4370832443237304,0.4193408787250519,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6469351053237915,0.2238376289606094,1.037137508392334,284.98291015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0272827148437,297.1976928710937,284.9820251464844,1.0,0.6686398386955261,0.3939458131790161,0.3939458131790161,1.0,1.0,-3.370635747909546,0.9961846470832824,2.374451160430908,0.2327322959899902,0.923680543899536,0.923680543899536,0.0,232.6464385986328,210.0,66595.171875,0.0,3607.329345703125,1.0,278.74169921875,283.0962829589844,298.4898681640625,302.7701110839844,293.1499938964844,293.1499938964844,278.45001220703125,34273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731936812400818,1.0,0.0,0.0,3.655596017837525,3.6556198596954346,8.916813953874225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.0791015625,0.0,1526.4691162109375,1895.4371337890625,0.0,3152.76708984375,0.9052749872207642,1.0,0.0,3.0,1.0,0.0
17773800,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.725407063961029,0.3155987858772278,0.2897840738296509,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8541121482849121,0.5279979705810547,0.5047842860221863,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9822059869766236,0.7939746975898743,0.5557600259780884,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8051853775978088,0.4370832443237304,0.4193408787250519,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6469351053237915,0.2238376289606094,1.037137508392334,284.98291015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0272827148437,297.1976928710937,284.9820251464844,1.0,0.6686398386955261,0.3939458131790161,0.3939458131790161,1.0,1.0,-3.370635747909546,0.9961846470832824,2.374451160430908,0.2327322959899902,0.923680543899536,0.923680543899536,0.0,232.6464385986328,210.0,66595.171875,0.0,3607.329345703125,1.0,278.74169921875,283.0962829589844,298.4898681640625,302.7701110839844,293.1499938964844,293.1499938964844,278.45001220703125,34273.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731936812400818,1.0,0.0,0.0,3.655596017837525,3.6556198596954346,8.916813953874225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.0791015625,0.0,1526.4691162109375,1895.4371337890625,0.0,3152.76708984375,0.9052749872207642,1.0,0.0,3.0,1.0,0.0
17773860,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7299030423164368,0.3139169812202453,0.2881151735782623,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8600177764892578,0.5256057977676392,0.5023941397666931,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.989618480205536,0.7949388027191162,0.5563782453536987,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8110799193382263,0.4354995191097259,0.4176797866821289,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6512510180473328,0.2227783501148224,1.0312625169754028,284.9026794433594,284.95001220703125,299.9198303222656,295.4800109863281,297.9957580566406,297.1862487792969,284.9027404785156,1.0,0.6621209979057312,0.3934289216995239,0.3934289216995239,1.0,1.0,-3.3574423789978027,0.9901564121246338,2.367285966873169,0.2297835201025009,0.8393893837928772,0.8393893837928772,0.0,223.33670043945312,198.0,66671.65625,0.0,3522.770751953125,1.0,278.4584045410156,283.0032958984375,298.49176025390625,302.8516540527344,293.1499938964844,293.1499938964844,278.75,39144.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790282011032104,1.0,0.0,0.0,3.5061352252960205,3.5061583518981934,8.202582648664247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5419921875,0.0,1401.5274658203125,1895.4371337890625,0.0,3207.47265625,0.8760266900062561,1.0,0.0,3.0,1.0,0.0
17773920,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7299030423164368,0.3139169812202453,0.2881151735782623,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8600177764892578,0.5256057977676392,0.5023941397666931,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.989618480205536,0.7949388027191162,0.5563782453536987,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8110799193382263,0.4354995191097259,0.4176797866821289,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6512510180473328,0.2227783501148224,1.0312625169754028,284.9026794433594,284.95001220703125,299.9198303222656,295.4800109863281,297.9957580566406,297.1862487792969,284.9027404785156,1.0,0.6621209979057312,0.3934289216995239,0.3934289216995239,1.0,1.0,-3.3574423789978027,0.9901564121246338,2.367285966873169,0.2297835201025009,0.8393893837928772,0.8393893837928772,0.0,223.33670043945312,198.0,66671.65625,0.0,3522.770751953125,1.0,278.4584045410156,283.0032958984375,298.49176025390625,302.8516540527344,293.1499938964844,293.1499938964844,278.75,39144.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790282011032104,1.0,0.0,0.0,3.5061352252960205,3.5061583518981934,8.202582648664247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.5419921875,0.0,1401.5274658203125,1895.4371337890625,0.0,3207.47265625,0.8760266900062561,1.0,0.0,3.0,1.0,0.0
17773980,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7361695766448975,0.3129709362983703,0.2867294251918793,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8681521415710449,0.5239921808242798,0.5002986192703247,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9982831478118896,0.7972071170806885,0.5574398636817932,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8186630010604858,0.4345771968364715,0.4162473082542419,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6572121381759644,0.2220629900693893,1.025662183761597,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9721374511719,297.1859741210937,284.9819030761719,1.0,0.6550063490867615,0.3929120302200317,0.3929120302200317,1.0,1.0,-3.3460538387298584,0.9847766757011414,2.3612771034240723,0.2269137352705001,0.9091783165931702,0.9091783165931702,0.0,212.44412231445312,186.0,65734.203125,0.0,3433.99658203125,1.0,278.7412109375,283.10968017578125,298.4302673339844,302.6549072265625,293.1499938964844,293.1499938964844,278.45001220703125,34253.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716670274734497,1.0,0.0,0.0,3.596836566925049,3.5968596935272217,8.632462709101674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9072265625,0.0,1461.941650390625,1895.4371337890625,0.0,3138.447998046875,0.8920719027519226,1.0,0.0,3.0,1.0,0.0
17774040,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7361695766448975,0.3129709362983703,0.2867294251918793,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8681521415710449,0.5239921808242798,0.5002986192703247,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9982831478118896,0.7972071170806885,0.5574398636817932,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8186630010604858,0.4345771968364715,0.4162473082542419,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6572121381759644,0.2220629900693893,1.025662183761597,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9721374511719,297.1859741210937,284.9819030761719,1.0,0.6550063490867615,0.3929120302200317,0.3929120302200317,1.0,1.0,-3.3460538387298584,0.9847766757011414,2.3612771034240723,0.2269137352705001,0.9091783165931702,0.9091783165931702,0.0,212.44412231445312,186.0,65734.203125,0.0,3433.99658203125,1.0,278.7412109375,283.10968017578125,298.4302673339844,302.6549072265625,293.1499938964844,293.1499938964844,278.45001220703125,34253.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716670274734497,1.0,0.0,0.0,3.596836566925049,3.5968596935272217,8.632462709101674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.9072265625,0.0,1461.941650390625,1895.4371337890625,0.0,3138.447998046875,0.8920719027519226,1.0,0.0,3.0,1.0,0.0
17774100,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.738853394985199,0.3121227622032165,0.2860142588615417,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8716791272163391,0.5227798819541931,0.4992283880710602,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9990000128746032,0.7978836297988892,0.5535785555839539,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8218773007392883,0.4337854087352752,0.4155336022377014,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6598281264305115,0.2215342819690704,1.0230244398117063,284.8645324707031,284.95001220703125,299.80908203125,295.4354858398437,297.95709228515625,297.181640625,284.8648376464844,1.0,0.6510670781135559,0.3926535844802856,0.3926535844802856,1.0,1.0,-3.3352808952331543,0.9803321361541748,2.3549487590789795,0.2251732647418975,0.8211678266525269,0.8211678266525269,0.0,207.654296875,186.0,66138.5,0.0,3381.870361328125,1.0,278.4998474121094,282.9825744628906,298.46112060546875,302.8354797363281,293.1499938964844,293.1499938964844,278.45001220703125,39501.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767867684364319,1.0,0.0,0.0,3.525786638259888,3.5258102416992188,8.294789495266741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.615234375,0.0,1424.625,1895.4371337890625,0.0,3186.460693359375,0.8776142597198486,1.0,0.0,3.0,1.0,0.0
17774160,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7409448027610779,0.3112237155437469,0.2850424647331238,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8745384216308594,0.5214955806732178,0.4978541135787964,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.799364447593689,0.5467325448989868,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8244712352752686,0.4329143464565277,0.4145575165748596,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6619117856025696,0.2209326773881912,1.019670486450195,284.90203857421875,284.95001220703125,299.77197265625,295.4203491210937,297.9443359375,297.1804504394531,284.9021301269531,1.0,0.6466569304466248,0.3924694657325744,0.3924694657325744,1.0,1.0,-3.319013833999634,0.9742195010185242,2.344794511795044,0.2227511256933212,0.8248794078826904,0.8248794078826904,0.0,203.24850463867188,174.0,65536.765625,0.0,3319.838134765625,1.0,278.4587097167969,283.0202941894531,298.43072509765625,302.7236022949219,293.1499938964844,293.1499938964844,278.75,39502.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772648572921753,1.0,0.0,0.0,3.433823585510254,3.433846235275269,7.867726594668056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.3046875,0.0,1330.353271484375,1895.4371337890625,0.0,3190.943115234375,0.860427737236023,1.0,0.0,3.0,1.0,0.0
17774220,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7468402981758118,0.3101495802402496,0.283623993396759,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8822267651557922,0.519700825214386,0.4956809878349304,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8054815530776978,0.5304953455924988,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.831298828125,0.4318273365497589,0.4130651950836181,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6675730347633362,0.2201173305511474,1.013988018035889,284.96929931640625,284.95001220703125,299.69744873046875,295.38970947265625,297.9326171875,297.19775390625,284.9685363769531,1.0,0.6372010111808777,0.3921012580394745,0.3921012580394745,1.0,1.0,-3.286540508270264,0.9620457887649536,2.3244946002960205,0.2178413122892379,0.8805881142616272,0.8805881142616272,0.0,193.2680511474609,162.0,64297.296875,0.0,3190.987548828125,1.0,278.74053955078125,283.119384765625,298.3644714355469,302.5046691894531,293.1499938964844,293.1499938964844,279.04998779296875,34867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688881993293762,1.0,0.0,0.0,3.509209394454956,3.5092320442199707,8.216973697017238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.162109375,0.0,1373.9564208984375,1895.4371337890625,0.0,3112.380859375,0.8728346228599548,1.0,0.0,3.0,1.0,0.0
17774280,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7468402981758118,0.3101495802402496,0.283623993396759,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8822267651557922,0.519700825214386,0.4956809878349304,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.8054815530776978,0.5304953455924988,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.831298828125,0.4318273365497589,0.4130651950836181,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6675730347633362,0.2201173305511474,1.013988018035889,284.96929931640625,284.95001220703125,299.69744873046875,295.38970947265625,297.9326171875,297.19775390625,284.9685363769531,1.0,0.6372010111808777,0.3921012580394745,0.3921012580394745,1.0,1.0,-3.286540508270264,0.9620457887649536,2.3244946002960205,0.2178413122892379,0.8805881142616272,0.8805881142616272,0.0,193.2680511474609,162.0,64297.296875,0.0,3190.987548828125,1.0,278.74053955078125,283.119384765625,298.3644714355469,302.5046691894531,293.1499938964844,293.1499938964844,279.04998779296875,34867.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688881993293762,1.0,0.0,0.0,3.509209394454956,3.5092320442199707,8.216973697017238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.162109375,0.0,1373.9564208984375,1895.4371337890625,0.0,3112.380859375,0.8728346228599548,1.0,0.0,3.0,1.0,0.0
17774340,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.753000795841217,0.3093922138214111,0.2826133966445923,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8900987505912781,0.5183607935905457,0.4940696656703949,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.8122677206993103,0.5152162909507751,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8382479548454285,0.4310742914676666,0.412005752325058,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6735202074050903,0.2195985466241836,1.009990930557251,285.01837158203125,284.95001220703125,299.6346130371094,295.3635559082031,297.9287109375,297.220703125,285.0147705078125,1.0,0.6288090944290161,0.391791969537735,0.391791969537735,1.0,1.0,-3.258934259414673,0.951704204082489,2.307229995727539,0.2136865109205246,0.9523694515228271,0.9523694515228271,0.0,184.25225830078125,162.0,63410.75390625,0.0,3080.312255859375,1.0,279.0340881347656,283.19647216796875,298.3360290527344,302.38983154296875,293.1499938964844,293.1499938964844,279.04998779296875,32099.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626797199249268,1.0,0.0,0.0,3.64426326751709,3.644286394119263,8.861612741384306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.947265625,0.0,1497.6585693359375,1895.4371337890625,0.0,3054.139892578125,0.9009154438972472,1.0,0.0,3.0,1.0,0.0
17774400,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.754272997379303,0.3092005550861358,0.2824232876300812,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.891711413860321,0.5180538296699524,0.4937663376331329,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.8135904669761658,0.5121902823448181,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8396754860877991,0.4308888614177704,0.4118087291717529,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6747538447380066,0.2194856405258178,1.009278416633606,285.003662109375,284.95001220703125,299.62261962890625,295.3585510253906,297.92779541015625,297.2248229980469,285.0003967285156,1.0,0.6271742582321167,0.3917330503463745,0.3917330503463745,1.0,1.0,-3.2536096572875977,0.9497108459472656,2.303898811340332,0.2128957659006118,0.9490955471992492,0.9490955471992492,0.0,182.50164794921875,165.0,63389.53515625,0.0,3059.096923828125,1.0,279.041015625,283.1849670410156,298.3399963378906,302.4069519042969,293.1499938964844,293.1499938964844,278.75,32521.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628363013267517,1.0,0.0,0.0,3.659635066986084,3.659658432006836,8.936528388403531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.1552734375,0.0,1517.818115234375,1895.4371337890625,0.0,3055.608642578125,0.9046869277954102,1.0,0.0,3.0,1.0,0.0
17774460,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7570452094078064,0.3072614967823028,0.2807182371616363,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8954504132270813,0.5152769684791565,0.4912309050559997,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8200582265853882,0.5033888816833496,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8431427478790283,0.4289582669734955,0.4100458920001983,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6776396632194519,0.2183403223752975,1.003970742225647,284.89129638671875,284.95001220703125,299.5475158691406,295.3269348144531,297.91259765625,297.2355651855469,284.8924865722656,1.0,0.6215030550956726,0.3918396830558777,0.3918396830558777,1.0,1.0,-3.229410648345948,0.94166499376297,2.287745475769043,0.210110068321228,0.8420952558517456,0.8420952558517456,0.0,177.0841522216797,168.0,63438.0234375,0.0,2977.48388671875,1.0,278.7577514648437,283.0677795410156,298.34478759765625,302.4974060058594,293.1499938964844,293.1499938964844,279.04998779296875,39249.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702958226203918,1.0,0.0,0.0,3.516651391983032,3.516674757003784,8.251861913777248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.76171875,0.0,1413.2373046875,1895.4371337890625,0.0,3125.585693359375,0.8784409165382385,1.0,0.0,3.0,1.0,0.0
17774520,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7570452094078064,0.3072614967823028,0.2807182371616363,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8954504132270813,0.5152769684791565,0.4912309050559997,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.8200582265853882,0.5033888816833496,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8431427478790283,0.4289582669734955,0.4100458920001983,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6776396632194519,0.2183403223752975,1.003970742225647,284.89129638671875,284.95001220703125,299.5475158691406,295.3269348144531,297.91259765625,297.2355651855469,284.8924865722656,1.0,0.6215030550956726,0.3918396830558777,0.3918396830558777,1.0,1.0,-3.229410648345948,0.94166499376297,2.287745475769043,0.210110068321228,0.8420952558517456,0.8420952558517456,0.0,177.0841522216797,168.0,63438.0234375,0.0,2977.48388671875,1.0,278.7577514648437,283.0677795410156,298.34478759765625,302.4974060058594,293.1499938964844,293.1499938964844,279.04998779296875,39249.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702958226203918,1.0,0.0,0.0,3.516651391983032,3.516674757003784,8.251861913777248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.76171875,0.0,1413.2373046875,1895.4371337890625,0.0,3125.585693359375,0.8784409165382385,1.0,0.0,3.0,1.0,0.0
17774580,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7577224969863892,0.3061206936836242,0.2794591784477234,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8963815569877625,0.5133766531944275,0.489168643951416,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8263528943061829,0.499761551618576,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8441663384437561,0.4277463257312774,0.4086499810218811,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6782976984977722,0.2175116539001464,0.9994685649871826,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.90057373046875,297.250244140625,284.97808837890625,1.0,0.6183339953422546,0.3919463157653808,0.3919463157653808,1.0,1.0,-3.2139525413513184,0.9366531372070312,2.277299404144287,0.2084524482488632,0.9123866558074952,0.9123866558074952,0.0,174.64273071289062,171.0,62496.82421875,0.0,2931.5185546875,1.0,279.04132080078125,283.1794738769531,298.2738647460937,302.2907409667969,293.1499938964844,293.1499938964844,278.75,34214.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625406622886658,1.0,0.0,0.0,3.609839200973511,3.609862327575684,8.694988196111808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.92578125,0.0,1475.73046875,1895.4371337890625,0.0,3052.835205078125,0.8949171900749207,1.0,0.0,3.0,1.0,0.0
17774640,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7577224969863892,0.3061206936836242,0.2794591784477234,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8963815569877625,0.5133766531944275,0.489168643951416,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.8263528943061829,0.499761551618576,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.8441663384437561,0.4277463257312774,0.4086499810218811,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6782976984977722,0.2175116539001464,0.9994685649871826,284.9789428710937,284.95001220703125,299.4722595214844,295.2948913574219,297.90057373046875,297.250244140625,284.97808837890625,1.0,0.6183339953422546,0.3919463157653808,0.3919463157653808,1.0,1.0,-3.2139525413513184,0.9366531372070312,2.277299404144287,0.2084524482488632,0.9123866558074952,0.9123866558074952,0.0,174.64273071289062,171.0,62496.82421875,0.0,2931.5185546875,1.0,279.04132080078125,283.1794738769531,298.2738647460937,302.2907409667969,293.1499938964844,293.1499938964844,278.75,34214.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625406622886658,1.0,0.0,0.0,3.609839200973511,3.609862327575684,8.694988196111808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.92578125,0.0,1475.73046875,1895.4371337890625,0.0,3052.835205078125,0.8949171900749207,1.0,0.0,3.0,1.0,0.0
17774700,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7573261260986328,0.3052010834217071,0.2788234651088714,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8959485292434692,0.5120629072189331,0.4881507158279419,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.8285319805145264,0.4994234442710876,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8439121842384338,0.4268496930599212,0.4079867005348205,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6779548525810242,0.2169369012117386,0.9973694682121276,284.86151123046875,284.95001220703125,299.4345397949219,295.2787170410156,297.8888854980469,297.2495422363281,284.8616638183594,1.0,0.6174246072769165,0.39199960231781,0.39199960231781,1.0,1.0,-3.208237171173096,0.9348332285881042,2.2734038829803467,0.2079366892576217,0.8239810466766357,0.8239810466766357,0.0,174.23826599121094,171.0,63000.70703125,0.0,2917.346435546875,1.0,278.79949951171875,283.0521545410156,298.305908203125,302.4717102050781,293.1499938964844,293.1499938964844,278.75,39405.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679259419441223,1.0,0.0,0.0,3.54062819480896,3.540651798248291,8.364769428226282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.5439453125,0.0,1439.5777587890625,1895.4371337890625,0.0,3103.354248046875,0.8808310031890869,1.0,0.0,3.0,1.0,0.0
17774760,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7561390995979309,0.3042385578155517,0.2779469192028045,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8946170210838318,0.5106903314590454,0.4868494272232055,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.8303680419921875,0.5002530217170715,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8428729772567749,0.4258874952793121,0.4070802927017212,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.676883339881897,0.2162851840257644,0.9945767521858216,284.9039306640625,284.95001220703125,299.3968200683594,295.262451171875,297.8753967285156,297.2464294433594,284.9047546386719,1.0,0.6167700290679932,0.3919517397880554,0.3919517397880554,1.0,1.0,-3.202167272567749,0.932628870010376,2.269538402557373,0.20709790289402,0.8303712010383606,0.8303712010383606,0.0,174.39051818847656,174.0,62576.09765625,0.0,2905.526123046875,1.0,278.7585754394531,283.0930480957031,298.275634765625,302.3695373535156,293.1499938964844,293.1499938964844,279.04998779296875,39355.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687565922737122,1.0,0.0,0.0,3.4500956535339355,3.4501185417175293,7.942470574562321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3515625,0.0,1345.6630859375,1895.4371337890625,0.0,3111.146484375,0.864034116268158,1.0,0.0,3.0,1.0,0.0
17774820,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7539917230606079,0.3029925525188446,0.276748925447464,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8920184373855591,0.5087202191352844,0.4848891198635101,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8345430493354797,0.5024775266647339,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8408629298210144,0.4246509671211242,0.4058149755001068,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6747381687164307,0.2153103649616241,0.9900745153427124,284.9844665527344,284.95001220703125,299.32135009765625,295.2296447753906,297.85455322265625,297.248779296875,284.9836120605469,1.0,0.6162298321723938,0.3918560147285461,0.3918560147285461,1.0,1.0,-3.194103717803955,0.9295897483825684,2.2645139694213867,0.2058297246694564,0.9014030694961548,0.9014030694961548,0.0,175.1445770263672,177.0,61782.953125,0.0,2892.894287109375,1.0,279.04083251953125,283.1962585449219,298.2086181640625,302.17724609375,293.1499938964844,293.1499938964844,278.75,34034.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610595464706421,1.0,0.0,0.0,3.553759813308716,3.5537827014923096,8.426931685789896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.615234375,0.0,1414.393310546875,1895.4371337890625,0.0,3038.94287109375,0.8822345733642578,1.0,0.0,3.0,1.0,0.0
17774880,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7539917230606079,0.3029925525188446,0.276748925447464,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8920184373855591,0.5087202191352844,0.4848891198635101,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.8345430493354797,0.5024775266647339,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8408629298210144,0.4246509671211242,0.4058149755001068,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6747381687164307,0.2153103649616241,0.9900745153427124,284.9844665527344,284.95001220703125,299.32135009765625,295.2296447753906,297.85455322265625,297.248779296875,284.9836120605469,1.0,0.6162298321723938,0.3918560147285461,0.3918560147285461,1.0,1.0,-3.194103717803955,0.9295897483825684,2.2645139694213867,0.2058297246694564,0.9014030694961548,0.9014030694961548,0.0,175.1445770263672,177.0,61782.953125,0.0,2892.894287109375,1.0,279.04083251953125,283.1962585449219,298.2086181640625,302.17724609375,293.1499938964844,293.1499938964844,278.75,34034.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610595464706421,1.0,0.0,0.0,3.553759813308716,3.5537827014923096,8.426931685789896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.615234375,0.0,1414.393310546875,1895.4371337890625,0.0,3038.94287109375,0.8822345733642578,1.0,0.0,3.0,1.0,0.0
17774940,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7522530555725098,0.3018341362476349,0.2759592235088348,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8899363875389099,0.5071164965629578,0.4836672842502594,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.8359270095825195,0.5046369433403015,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8392181992530823,0.4235577285289764,0.4050340354442596,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6730671525001526,0.2145338058471679,0.9873658418655396,284.8726501464844,284.95001220703125,299.2781982421875,295.2107849121094,297.83648681640625,297.24151611328125,284.8760986328125,1.0,0.6162358522415161,0.3918013274669647,0.3918013274669647,1.0,1.0,-3.1900887489318848,0.9280528426170348,2.262035846710205,0.2052472978830337,0.8151001334190369,0.8151001334190369,0.0,176.04592895507812,177.0,62161.94140625,0.0,2889.481201171875,1.0,278.7901611328125,283.0772399902344,298.2396850585937,302.34588623046875,293.1499938964844,293.1499938964844,278.75,39994.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670883774757385,1.0,0.0,0.0,3.460996627807617,3.461019515991211,7.9927389151635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.08984375,0.0,1361.22021484375,1895.4371337890625,0.0,3095.496826171875,0.8644675612449646,1.0,0.0,3.0,1.0,0.0
17775000,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7505159974098206,0.3009642362594604,0.27517831325531,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8878883123397827,0.5058989524841309,0.4825240969657898,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.8368147611618042,0.5068401098251343,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8375616073608398,0.4227119386196136,0.4042508900165558,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6714073419570923,0.2139027714729309,0.9847440123558044,284.9100952148437,284.95001220703125,299.2458190917969,295.196533203125,297.8225402832031,297.2353820800781,284.91082763671875,1.0,0.6162897944450378,0.3917602896690368,0.3917602896690368,1.0,1.0,-3.1863300800323486,0.9266441464424132,2.25968599319458,0.2046958953142166,0.8242425322532654,0.8242425322532654,0.0,176.98236083984375,180.0,61903.5625,0.0,2886.796875,1.0,278.75897216796875,283.1097412109375,298.2115783691406,302.26153564453125,293.1499938964844,293.1499938964844,279.04998779296875,39136.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676666617393494,1.0,0.0,0.0,3.4006128311157227,3.400635004043579,7.716274694757885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.91796875,0.0,1294.8770751953125,1895.4371337890625,0.0,3100.921875,0.8530532717704773,1.0,0.0,3.0,1.0,0.0
17775060,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7471484541893005,0.2995392680168152,0.2738740146160126,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8837541341781616,0.503741443157196,0.4804490506649017,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8395301699638367,0.5115938782691956,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8342622518539429,0.4213455617427826,0.4029251039028168,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6679872870445251,0.2127261310815811,0.9795991778373718,284.9835510253906,284.95001220703125,299.1703491210937,295.16314697265625,297.7965393066406,297.23052978515625,284.982666015625,1.0,0.616723895072937,0.3915581107139587,0.3915581107139587,1.0,1.0,-3.1801986694335938,0.9239845275878906,2.256214141845703,0.2034012526273727,0.8916820883750916,0.8916820883750916,0.0,179.0996856689453,183.0,61161.98828125,0.0,2885.631103515625,1.0,279.0404357910156,283.2056884765625,298.1433410644531,302.07232666015625,293.1499938964844,293.1499938964844,279.3500061035156,33972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860227644443512,1.0,0.0,0.0,3.509810447692871,3.509832859039306,8.219788583119225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.361328125,0.0,1368.1322021484375,1895.4371337890625,0.0,3031.139892578125,0.872277557849884,1.0,0.0,3.0,1.0,0.0
17775120,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7471484541893005,0.2995392680168152,0.2738740146160126,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8837541341781616,0.503741443157196,0.4804490506649017,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8395301699638367,0.5115938782691956,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8342622518539429,0.4213455617427826,0.4029251039028168,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6679872870445251,0.2127261310815811,0.9795991778373718,284.9835510253906,284.95001220703125,299.1703491210937,295.16314697265625,297.7965393066406,297.23052978515625,284.982666015625,1.0,0.616723895072937,0.3915581107139587,0.3915581107139587,1.0,1.0,-3.1801986694335938,0.9239845275878906,2.256214141845703,0.2034012526273727,0.8916820883750916,0.8916820883750916,0.0,179.0996856689453,183.0,61161.98828125,0.0,2885.631103515625,1.0,279.0404357910156,283.2056884765625,298.1433410644531,302.07232666015625,293.1499938964844,293.1499938964844,279.3500061035156,33972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860227644443512,1.0,0.0,0.0,3.509810447692871,3.509832859039306,8.219788583119225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.361328125,0.0,1368.1322021484375,1895.4371337890625,0.0,3031.139892578125,0.872277557849884,1.0,0.0,3.0,1.0,0.0
17775180,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7439031004905701,0.2981718480587005,0.2727487981319427,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8797087073326111,0.5016866326332092,0.4786186516284942,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8420836329460144,0.5165512561798096,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8310742974281311,0.4201178848743438,0.4018585383892059,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6646873354911804,0.2116272896528244,0.9751174449920654,285.02984619140625,284.95001220703125,299.094970703125,295.1295166015625,297.7707824707031,297.22589111328125,285.0266418457031,1.0,0.6174979209899902,0.3913559317588806,0.3913559317588806,1.0,1.0,-3.175933361053467,0.9219565987586976,2.253976821899414,0.202358067035675,0.9812758564949036,0.9812758564949036,0.0,181.42233276367188,186.0,60687.640625,0.0,2889.4228515625,1.0,279.34112548828125,283.2748413085937,298.1186218261719,302.0025939941406,293.1499938964844,293.1499938964844,279.04998779296875,31539.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556343913078308,1.0,0.0,0.0,3.691475629806519,3.6914992332458496,9.092709092328732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.8134765625,0.0,1546.0513916015625,1895.4371337890625,0.0,2988.069091796875,0.9112771153450012,1.0,0.0,3.0,1.0,0.0
17775240,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7439031004905701,0.2981718480587005,0.2727487981319427,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8797087073326111,0.5016866326332092,0.4786186516284942,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8420836329460144,0.5165512561798096,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8310742974281311,0.4201178848743438,0.4018585383892059,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.6646873354911804,0.2116272896528244,0.9751174449920654,285.02984619140625,284.95001220703125,299.094970703125,295.1295166015625,297.7707824707031,297.22589111328125,285.0266418457031,1.0,0.6174979209899902,0.3913559317588806,0.3913559317588806,1.0,1.0,-3.175933361053467,0.9219565987586976,2.253976821899414,0.202358067035675,0.9812758564949036,0.9812758564949036,0.0,181.42233276367188,186.0,60687.640625,0.0,2889.4228515625,1.0,279.34112548828125,283.2748413085937,298.1186218261719,302.0025939941406,293.1499938964844,293.1499938964844,279.04998779296875,31539.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556343913078308,1.0,0.0,0.0,3.691475629806519,3.6914992332458496,9.092709092328732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.8134765625,0.0,1546.0513916015625,1895.4371337890625,0.0,2988.069091796875,0.9112771153450012,1.0,0.0,3.0,1.0,0.0
