time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17775300,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.741912305355072,0.296998381614685,0.2719916701316833,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8772832155227661,0.5001134276390076,0.4774817526340484,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.8423621654510498,0.5195297598838806,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8291351199150085,0.4190417528152466,0.4011488854885101,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.662736713886261,0.2108200341463089,0.9724436402320862,284.8724670410156,284.95001220703125,299.05731201171875,295.11260986328125,297.7518920898437,297.2151794433594,284.8673095703125,1.0,0.6179255843162537,0.3912548422813415,0.3912548422813415,1.0,1.0,-3.173173666000366,0.920723795890808,2.252449989318848,0.2018128633499145,0.8775946497917175,0.8775946497917175,0.0,182.8241577148437,186.0,61605.8203125,0.0,2891.317138671875,1.0,279.0963439941406,283.10321044921875,298.1578063964844,302.2200927734375,293.1499938964844,293.1499938964844,279.04998779296875,36094.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632528781890869,1.0,0.0,0.0,3.6834347248077393,3.683459043502808,9.053140388459724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.1630859375,0.0,1571.4012451171875,1895.4371337890625,0.0,3059.51611328125,0.9105490446090698,1.0,0.0,3.0,1.0,0.0
17775360,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7393486499786377,0.2956661880016327,0.2708864212036133,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8742353320121765,0.4983365833759308,0.4759213626384735,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.8421996831893921,0.5231828093528748,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8266364932060242,0.417763352394104,0.4000629484653473,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6602631211280823,0.2098541557788849,0.9686934947967528,284.8843994140625,284.95001220703125,299.0197448730469,295.0956726074219,297.7308959960937,297.2013854980469,284.8864440917969,1.0,0.618270218372345,0.3911471962928772,0.3911471962928772,1.0,1.0,-3.168548583984375,0.9188334345817566,2.2497150897979736,0.2010070383548736,0.8596025109291077,0.8596025109291077,0.0,184.5020294189453,189.0,61150.0859375,0.0,2890.85302734375,1.0,279.0572204589844,283.122802734375,298.1271667480469,302.1293640136719,293.1499938964844,293.1499938964844,279.3500061035156,38748.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866005003452301,1.0,0.0,0.0,3.592433214187622,3.592457056045532,8.611339126218809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.7666015625,0.0,1490.299072265625,1895.4371337890625,0.0,3085.333740234375,0.8944723010063171,1.0,0.0,3.0,1.0,0.0
17775420,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7352425456047058,0.2939571142196655,0.2692683041095733,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8692000508308411,0.4958301484584808,0.4734507501125335,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8431742191314697,0.529475748538971,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8225079774856567,0.4161022007465362,0.3984110355377197,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6560341119766235,0.2083463072776794,0.9620293974876404,284.9837646484375,284.95001220703125,298.9447021484375,295.0616760253906,297.7004699707031,297.1899719238281,284.9825744628906,1.0,0.6189989447593689,0.3909319639205932,0.3909319639205932,1.0,1.0,-3.161195755004883,0.915710985660553,2.2454848289489746,0.1995161771774292,0.9383702874183656,0.9383702874183656,0.0,187.4437713623047,192.0,60235.30078125,0.0,2891.596435546875,1.0,279.3419189453125,283.2431030273437,298.0455017089844,301.91705322265625,293.1499938964844,293.1499938964844,279.04998779296875,33903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590688109397888,1.0,0.0,0.0,3.6911654472351074,3.6911895275115967,9.091181141229754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.9267578125,0.0,1563.5887451171875,1895.4371337890625,0.0,3020.27197265625,0.912960946559906,1.0,0.0,3.0,1.0,0.0
17775480,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7352425456047058,0.2939571142196655,0.2692683041095733,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8692000508308411,0.4958301484584808,0.4734507501125335,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.8431742191314697,0.529475748538971,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8225079774856567,0.4161022007465362,0.3984110355377197,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6560341119766235,0.2083463072776794,0.9620293974876404,284.9837646484375,284.95001220703125,298.9447021484375,295.0616760253906,297.7004699707031,297.1899719238281,284.9825744628906,1.0,0.6189989447593689,0.3909319639205932,0.3909319639205932,1.0,1.0,-3.161195755004883,0.915710985660553,2.2454848289489746,0.1995161771774292,0.9383702874183656,0.9383702874183656,0.0,187.4437713623047,192.0,60235.30078125,0.0,2891.596435546875,1.0,279.3419189453125,283.2431030273437,298.0455017089844,301.91705322265625,293.1499938964844,293.1499938964844,279.04998779296875,33903.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590688109397888,1.0,0.0,0.0,3.6911654472351074,3.6911895275115967,9.091181141229754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.9267578125,0.0,1563.5887451171875,1895.4371337890625,0.0,3020.27197265625,0.912960946559906,1.0,0.0,3.0,1.0,0.0
17775540,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7312192916870117,0.2917265892028808,0.2675806581974029,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8643494248390198,0.4928048849105835,0.4709632992744446,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.8426227569580078,0.5355975031852722,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8184735774993896,0.413981169462204,0.3967401683330536,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6520110368728638,0.2066303342580795,0.9555132985115052,284.8881225585937,284.95001220703125,298.8759460449219,295.0302734375,297.6651916503906,297.1692199707031,284.8907470703125,1.0,0.6196609139442444,0.3907339572906494,0.3907339572906494,1.0,1.0,-3.1536977291107178,0.912580668926239,2.241117000579834,0.198155477643013,0.8420320153236389,0.8420320153236389,0.0,190.3348083496093,192.0,60410.4375,0.0,2891.74462890625,1.0,279.06011962890625,283.1391296386719,298.0516967773437,302.0115966796875,293.1499938964844,293.1499938964844,279.04998779296875,39998.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663652539253235,1.0,0.0,0.0,3.537175178527832,3.537198781967163,8.348460482920927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.7060546875,0.0,1440.2230224609375,1895.4371337890625,0.0,3088.713134765625,0.8836866617202759,1.0,0.0,3.0,1.0,0.0
17775600,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7308412790298462,0.2915465831756592,0.2674135267734527,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8638996481895447,0.4925548434257507,0.4707216024398803,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8425809144973755,0.5361621379852295,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.818092405796051,0.4138058722019195,0.3965718150138855,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6516359448432922,0.2064813822507858,0.954873025417328,284.8929138183594,284.95001220703125,298.8699645996094,295.0275573730469,297.66229248046875,297.16766357421875,284.8944702148437,1.0,0.6197101473808289,0.3907167315483093,0.3907167315483093,1.0,1.0,-3.1529126167297363,0.9122630953788756,2.240649461746216,0.1980143040418625,0.8420407176017761,0.8420407176017761,0.0,190.5990447998047,180.0,60374.34375,0.0,2891.552734375,1.0,279.0576171875,283.14276123046875,298.0450134277344,301.9969177246094,293.1499938964844,293.1499938964844,279.3500061035156,39678.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662838935852051,1.0,0.0,0.0,3.530667304992676,3.530690670013428,8.3177695842096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.0009765625,0.0,1431.0369873046875,1895.4371337890625,0.0,3087.949951171875,0.882014274597168,1.0,0.0,3.0,1.0,0.0
17775660,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7306423187255859,0.2898553907871246,0.2656818926334381,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8639250993728638,0.4900544881820678,0.4681284129619598,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8439820408821106,0.5331611633300781,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8183887004852295,0.4121706485748291,0.3948054611682892,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6510926485061646,0.2049247026443481,0.9471546411514282,284.9796447753906,284.95001220703125,298.7955322265625,294.99334716796875,297.6361694335937,297.1622314453125,284.9782409667969,1.0,0.6154688000679016,0.3906008005142212,0.3906008005142212,1.0,1.0,-3.1327176094055176,0.9049699306488036,2.227747678756714,0.1954580396413803,0.913442611694336,0.913442611694336,0.0,188.20632934570312,168.0,59294.58984375,0.0,2837.4638671875,1.0,279.3414306640625,283.2541198730469,297.9691772460937,301.78375244140625,293.1499938964844,293.1499938964844,279.04998779296875,34317.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857818603515625,1.0,0.0,0.0,3.622723817825317,3.622747421264648,8.757169780437835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.4462890625,0.0,1490.540283203125,1895.4371337890625,0.0,3008.548095703125,0.8978432416915894,1.0,0.0,3.0,1.0,0.0
17775720,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7306423187255859,0.2898553907871246,0.2656818926334381,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8639250993728638,0.4900544881820678,0.4681284129619598,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8439820408821106,0.5331611633300781,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8183887004852295,0.4121706485748291,0.3948054611682892,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6510926485061646,0.2049247026443481,0.9471546411514282,284.9796447753906,284.95001220703125,298.7955322265625,294.99334716796875,297.6361694335937,297.1622314453125,284.9782409667969,1.0,0.6154688000679016,0.3906008005142212,0.3906008005142212,1.0,1.0,-3.1327176094055176,0.9049699306488036,2.227747678756714,0.1954580396413803,0.913442611694336,0.913442611694336,0.0,188.20632934570312,168.0,59294.58984375,0.0,2837.4638671875,1.0,279.3414306640625,283.2541198730469,297.9691772460937,301.78375244140625,293.1499938964844,293.1499938964844,279.04998779296875,34317.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857818603515625,1.0,0.0,0.0,3.622723817825317,3.622747421264648,8.757169780437835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.4462890625,0.0,1490.540283203125,1895.4371337890625,0.0,3008.548095703125,0.8978432416915894,1.0,0.0,3.0,1.0,0.0
17775780,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7325623631477356,0.2874802649021148,0.2635347843170166,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8668198585510254,0.4867701828479767,0.4650561809539795,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8461136221885681,0.5243679285049438,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8212466239929199,0.409866988658905,0.3926327228546142,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6526921987533569,0.2030672281980514,0.93840491771698,284.89483642578125,284.95001220703125,298.72149658203125,294.9590759277344,297.6098937988281,297.1568908691406,284.8956604003906,1.0,0.6083393096923828,0.390484869480133,0.390484869480133,1.0,1.0,-3.102750062942505,0.8943159580230713,2.2084341049194336,0.1916587799787521,0.8210222125053406,0.8210222125053406,0.0,182.43223571777344,171.0,59010.96484375,0.0,2746.55810546875,1.0,279.0585632324219,283.16534423828125,297.9686889648437,301.8402099609375,293.1499938964844,293.1499938964844,279.3500061035156,40173.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635329604148865,1.0,0.0,0.0,3.4335596561431885,3.4335825443267822,7.866517535148887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2529296875,0.0,1334.814453125,1895.4371337890625,0.0,3062.1435546875,0.8610585927963257,1.0,0.0,3.0,1.0,0.0
17775840,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7325623631477356,0.2874802649021148,0.2635347843170166,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8668198585510254,0.4867701828479767,0.4650561809539795,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8461136221885681,0.5243679285049438,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8212466239929199,0.409866988658905,0.3926327228546142,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6526921987533569,0.2030672281980514,0.93840491771698,284.89483642578125,284.95001220703125,298.72149658203125,294.9590759277344,297.6098937988281,297.1568908691406,284.8956604003906,1.0,0.6083393096923828,0.390484869480133,0.390484869480133,1.0,1.0,-3.102750062942505,0.8943159580230713,2.2084341049194336,0.1916587799787521,0.8210222125053406,0.8210222125053406,0.0,182.43223571777344,171.0,59010.96484375,0.0,2746.55810546875,1.0,279.0585632324219,283.16534423828125,297.9686889648437,301.8402099609375,293.1499938964844,293.1499938964844,279.3500061035156,40173.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635329604148865,1.0,0.0,0.0,3.4335596561431885,3.4335825443267822,7.866517535148887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.2529296875,0.0,1334.814453125,1895.4371337890625,0.0,3062.1435546875,0.8610585927963257,1.0,0.0,3.0,1.0,0.0
17775900,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7328312397003174,0.2866440117359161,0.2625619769096374,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8673329949378967,0.4854966402053833,0.4636090993881225,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9990000128746032,0.8481836915016174,0.5218108296394348,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8218318223953247,0.4090155661106109,0.3916099667549133,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6527982950210571,0.202306255698204,0.9342823028564452,284.9993896484375,284.95001220703125,298.68463134765625,294.94195556640625,297.6025390625,297.1620788574219,284.9999084472656,1.0,0.6060590744018555,0.390426903963089,0.390426903963089,1.0,1.0,-3.0905652046203613,0.8899657726287842,2.200599431991577,0.1898643672466278,0.8896798491477966,0.8896798491477966,0.0,180.6178436279297,171.0,58066.25390625,0.0,2712.87060546875,1.0,279.29620361328125,283.2876892089844,297.899658203125,301.5974426269531,293.1499938964844,293.1499938964844,279.3500061035156,34882.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564587831497192,1.0,0.0,0.0,3.472965955734253,3.4729881286621094,8.048118615988642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.8544921875,0.0,1337.0308837890625,1895.4371337890625,0.0,2995.7978515625,0.8669050335884094,1.0,0.0,3.0,1.0,0.0
17775960,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7329060435295105,0.2858686447143554,0.261850893497467,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8675001263618469,0.4843035042285919,0.4624671339988708,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8501688838005066,0.5202255249023438,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8221185207366943,0.4082459509372711,0.3908567130565643,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6526921987533569,0.2016197443008422,0.9309920072555542,284.9776916503906,284.95001220703125,298.6479187011719,294.9248352050781,297.5956420898437,297.1674499511719,284.97625732421875,1.0,0.604340672492981,0.3905693590641022,0.3905693590641022,1.0,1.0,-3.081566333770752,0.8872115612030029,2.194354772567749,0.1890859603881836,0.88828444480896,0.88828444480896,0.0,179.44252014160156,174.0,57965.0859375,0.0,2688.997802734375,1.0,279.3411560058594,283.2731628417969,297.8934326171875,301.6214599609375,293.1499938964844,293.1499938964844,279.6499938964844,34371.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536204099655151,1.0,0.0,0.0,3.5239367485046387,3.523959159851074,8.286086767839151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.501953125,0.0,1385.62646484375,1895.4371337890625,0.0,2969.191162109375,0.8755911588668823,1.0,0.0,3.0,1.0,0.0
17776020,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7320541143417358,0.2843799591064453,0.2605069279670715,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8665382862091064,0.4820171892642975,0.460300862789154,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8536231517791748,0.5195114016532898,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8215632438659668,0.4068008959293365,0.389476478099823,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6516109704971313,0.200342372059822,0.9251126646995544,285.0305480957031,284.95001220703125,298.5747985839844,294.890625,297.579833984375,297.17498779296875,285.0272521972656,1.0,0.6021970510482788,0.3908542990684509,0.3908542990684509,1.0,1.0,-3.067755460739136,0.883208155632019,2.184547185897827,0.1881407797336578,0.980657398700714,0.980657398700714,0.0,178.5210418701172,177.0,57310.7578125,0.0,2657.212646484375,1.0,279.6412353515625,283.3501281738281,297.8703918457031,301.5400085449219,293.1499938964844,293.1499938964844,279.3500061035156,31680.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470328450202942,1.0,0.0,0.0,3.6974472999572754,3.6974709033966064,9.122151141127688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1533203125,0.0,1553.8603515625,1895.4371337890625,0.0,2907.488037109375,0.9127371311187744,1.0,0.0,3.0,1.0,0.0
17776080,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7320541143417358,0.2843799591064453,0.2605069279670715,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8665382862091064,0.4820171892642975,0.460300862789154,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.8536231517791748,0.5195114016532898,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8215632438659668,0.4068008959293365,0.389476478099823,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6516109704971313,0.200342372059822,0.9251126646995544,285.0305480957031,284.95001220703125,298.5747985839844,294.890625,297.579833984375,297.17498779296875,285.0272521972656,1.0,0.6021970510482788,0.3908542990684509,0.3908542990684509,1.0,1.0,-3.067755460739136,0.883208155632019,2.184547185897827,0.1881407797336578,0.980657398700714,0.980657398700714,0.0,178.5210418701172,177.0,57310.7578125,0.0,2657.212646484375,1.0,279.6412353515625,283.3501281738281,297.8703918457031,301.5400085449219,293.1499938964844,293.1499938964844,279.3500061035156,31680.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470328450202942,1.0,0.0,0.0,3.6974472999572754,3.6974709033966064,9.122151141127688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.1533203125,0.0,1553.8603515625,1895.4371337890625,0.0,2907.488037109375,0.9127371311187744,1.0,0.0,3.0,1.0,0.0
17776140,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7290174961090088,0.2817666828632355,0.2584811449050903,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8630427718162537,0.4784547388553619,0.4573329389095306,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8539718985557556,0.5224725604057312,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8187232613563538,0.4042086899280548,0.3873931169509887,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6486486196517944,0.1984310299158096,0.9176959991455078,284.8817443847656,284.95001220703125,298.5022888183594,294.8564758300781,297.5466613769531,297.157958984375,284.8837585449219,1.0,0.6010649800300598,0.391139268875122,0.391139268875122,1.0,1.0,-3.053894758224488,0.8791720271110535,2.174722909927368,0.1872830390930175,0.8560091853141785,0.8560091853141785,0.0,179.48208618164062,180.0,57695.10546875,0.0,2635.37744140625,1.0,279.3572082519531,283.1971435546875,297.88555908203125,301.6660461425781,293.1499938964844,293.1499938964844,279.6499938964844,39022.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571664094924927,1.0,0.0,0.0,3.5884487628936768,3.588472843170166,8.592248263994406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0595703125,0.0,1487.994873046875,1895.4371337890625,0.0,3002.4326171875,0.8938532471656799,1.0,0.0,3.0,1.0,0.0
17776200,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7290174961090088,0.2817666828632355,0.2584811449050903,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8630427718162537,0.4784547388553619,0.4573329389095306,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.8539718985557556,0.5224725604057312,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8187232613563538,0.4042086899280548,0.3873931169509887,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6486486196517944,0.1984310299158096,0.9176959991455078,284.8817443847656,284.95001220703125,298.5022888183594,294.8564758300781,297.5466613769531,297.157958984375,284.8837585449219,1.0,0.6010649800300598,0.391139268875122,0.391139268875122,1.0,1.0,-3.053894758224488,0.8791720271110535,2.174722909927368,0.1872830390930175,0.8560091853141785,0.8560091853141785,0.0,179.48208618164062,180.0,57695.10546875,0.0,2635.37744140625,1.0,279.3572082519531,283.1971435546875,297.88555908203125,301.6660461425781,293.1499938964844,293.1499938964844,279.6499938964844,39022.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571664094924927,1.0,0.0,0.0,3.5884487628936768,3.588472843170166,8.592248263994406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.0595703125,0.0,1487.994873046875,1895.4371337890625,0.0,3002.4326171875,0.8938532471656799,1.0,0.0,3.0,1.0,0.0
17776260,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7257218360900879,0.2799075245857239,0.2566901743412018,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8591312766075134,0.4756933748722076,0.4545826315879822,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8547416925430298,0.5265246033668518,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8154146075248718,0.4022634923458099,0.3854355812072754,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6452466249465942,0.1967571973800659,0.9101038575172424,284.9845886230469,284.95001220703125,298.43035888671875,294.82244873046875,297.520263671875,297.15020751953125,284.9833068847656,1.0,0.6005326509475708,0.3912656605243683,0.3912656605243683,1.0,1.0,-3.041820764541626,0.8753439784049988,2.1664767265319824,0.1861203163862228,0.9365586638450624,0.9365586638450624,0.0,181.08189392089844,183.0,56721.59765625,0.0,2620.450927734375,1.0,279.64190673828125,283.3209533691406,297.8016357421875,301.45001220703125,293.1499938964844,293.1499938964844,279.3500061035156,33919.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491745591163635,1.0,0.0,0.0,3.685765027999878,3.685789108276367,9.064598884833686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.3349609375,0.0,1557.6055908203125,1895.4371337890625,0.0,2927.5400390625,0.9117517471313475,1.0,0.0,3.0,1.0,0.0
17776320,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7257218360900879,0.2799075245857239,0.2566901743412018,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8591312766075134,0.4756933748722076,0.4545826315879822,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9990000128746032,0.8547416925430298,0.5265246033668518,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8154146075248718,0.4022634923458099,0.3854355812072754,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6452466249465942,0.1967571973800659,0.9101038575172424,284.9845886230469,284.95001220703125,298.43035888671875,294.82244873046875,297.520263671875,297.15020751953125,284.9833068847656,1.0,0.6005326509475708,0.3912656605243683,0.3912656605243683,1.0,1.0,-3.041820764541626,0.8753439784049988,2.1664767265319824,0.1861203163862228,0.9365586638450624,0.9365586638450624,0.0,181.08189392089844,183.0,56721.59765625,0.0,2620.450927734375,1.0,279.64190673828125,283.3209533691406,297.8016357421875,301.45001220703125,293.1499938964844,293.1499938964844,279.3500061035156,33919.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491745591163635,1.0,0.0,0.0,3.685765027999878,3.685789108276367,9.064598884833686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.3349609375,0.0,1557.6055908203125,1895.4371337890625,0.0,2927.5400390625,0.9117517471313475,1.0,0.0,3.0,1.0,0.0
17776380,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7216953635215759,0.277354896068573,0.2546839714050293,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8544670343399048,0.4721664786338806,0.4515924453735351,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.8535879254341125,0.531837522983551,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8113259673118591,0.3996741473674774,0.383297860622406,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6413086652755737,0.1947231143712997,0.9020612835884094,284.89013671875,284.95001220703125,298.3591003417969,294.7886047363281,297.48468017578125,297.12939453125,284.8920593261719,1.0,0.6003946661949158,0.3913920223712921,0.3913920223712921,1.0,1.0,-3.029966354370117,0.8715673089027405,2.158399105072021,0.1850696057081222,0.8368691205978394,0.8368691205978394,0.0,183.3706817626953,186.0,56818.98046875,0.0,2609.58447265625,1.0,279.357666015625,283.21978759765625,297.80548095703125,301.5303039550781,293.1499938964844,293.1499938964844,279.6499938964844,40011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564464449882507,1.0,0.0,0.0,3.514162540435791,3.514186143875122,8.240185707109049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9375,0.0,1416.1240234375,1895.4371337890625,0.0,2995.68212890625,0.8786648511886597,1.0,0.0,3.0,1.0,0.0
17776440,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7216953635215759,0.277354896068573,0.2546839714050293,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8544670343399048,0.4721664786338806,0.4515924453735351,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.8535879254341125,0.531837522983551,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8113259673118591,0.3996741473674774,0.383297860622406,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6413086652755737,0.1947231143712997,0.9020612835884094,284.89013671875,284.95001220703125,298.3591003417969,294.7886047363281,297.48468017578125,297.12939453125,284.8920593261719,1.0,0.6003946661949158,0.3913920223712921,0.3913920223712921,1.0,1.0,-3.029966354370117,0.8715673089027405,2.158399105072021,0.1850696057081222,0.8368691205978394,0.8368691205978394,0.0,183.3706817626953,186.0,56818.98046875,0.0,2609.58447265625,1.0,279.357666015625,283.21978759765625,297.80548095703125,301.5303039550781,293.1499938964844,293.1499938964844,279.6499938964844,40011.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564464449882507,1.0,0.0,0.0,3.514162540435791,3.514186143875122,8.240185707109049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9375,0.0,1416.1240234375,1895.4371337890625,0.0,2995.68212890625,0.8786648511886597,1.0,0.0,3.0,1.0,0.0
17776500,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.719629168510437,0.2763983011245727,0.2537080347537994,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8520988821983337,0.470746248960495,0.4501147270202636,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,0.8533695936203003,0.5346493721008301,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8091810345649719,0.3986657559871673,0.3822325766086578,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6392786502838135,0.1938227713108062,0.8978971242904663,285.0044250488281,284.95001220703125,298.3237609863281,294.771728515625,297.47039794921875,297.1236877441406,285.0060729980469,1.0,0.6003974080085754,0.3914552330970764,0.3914552330970764,1.0,1.0,-3.0241074562072754,0.8697044253349304,2.1544029712677,0.1844969391822815,0.9121087193489076,0.9121087193489076,0.0,184.6072692871093,186.0,55932.203125,0.0,2604.781005859375,1.0,279.5982971191406,283.35015869140625,297.73394775390625,301.2934265136719,293.1499938964844,293.1499938964844,279.6499938964844,34706.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496770858764648,1.0,0.0,0.0,3.557323694229126,3.55734658241272,8.44384089759842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.158203125,0.0,1423.055908203125,1895.4371337890625,0.0,2932.24609375,0.8855326175689697,1.0,0.0,3.0,1.0,0.0
17776560,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7179021239280701,0.2755203247070312,0.2529757022857666,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8500884771347046,0.469424158334732,0.4489257335662842,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.853181004524231,0.5371518135070801,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8073505759239197,0.3977588415145874,0.3814238905906677,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6375277042388916,0.1929904967546463,0.8943594694137573,284.9878234863281,284.95001220703125,298.2886047363281,294.75494384765625,297.4571228027344,297.1193542480469,284.9860534667969,1.0,0.600506067276001,0.3915318846702575,0.3915318846702575,1.0,1.0,-3.0195798873901367,0.8683345317840576,2.151245355606079,0.1841405481100082,0.9171017408370972,0.9171017408370972,0.0,185.74282836914065,189.0,55910.20703125,0.0,2602.00244140625,1.0,279.6419677734375,283.3373718261719,297.72723388671875,301.3218994140625,293.1499938964844,293.1499938964844,279.3500061035156,33921.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471599221229553,1.0,0.0,0.0,3.61744236946106,3.617465734481812,8.731654475013784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.4443359375,0.0,1481.8380126953125,1895.4371337890625,0.0,2908.677490234375,0.8962510228157043,1.0,0.0,3.0,1.0,0.0
17776620,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7134198546409607,0.2729550302028656,0.2509746253490448,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8451896905899048,0.4658671617507934,0.4459256529808044,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.8508802652359009,0.5432755947113037,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8027020692825317,0.3951556980609894,0.3792920708656311,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6333984732627869,0.1908991038799286,0.8861250281333923,284.9000244140625,284.95001220703125,298.2188720703125,294.7215270996094,297.4209899902344,297.0970458984375,284.9007568359375,1.0,0.6007581353187561,0.3916851878166199,0.3916851878166199,1.0,1.0,-3.008471727371216,0.8648790121078491,2.143592834472656,0.18325075507164,0.826856791973114,0.826856791973114,0.0,188.5515289306641,177.0,56006.8828125,0.0,2595.311767578125,1.0,279.3587951660156,283.241943359375,297.7361145019531,301.4074401855469,293.1499938964844,293.1499938964844,279.6499938964844,39664.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541141152381897,1.0,0.0,0.0,3.446799993515014,3.4468228816986084,7.927303613541881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.779296875,0.0,1344.5238037109375,1895.4371337890625,0.0,2973.81884765625,0.8635507822036743,1.0,0.0,3.0,1.0,0.0
17776680,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7134198546409607,0.2729550302028656,0.2509746253490448,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8451896905899048,0.4658671617507934,0.4459256529808044,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.8508802652359009,0.5432755947113037,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8027020692825317,0.3951556980609894,0.3792920708656311,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6333984732627869,0.1908991038799286,0.8861250281333923,284.9000244140625,284.95001220703125,298.2188720703125,294.7215270996094,297.4209899902344,297.0970458984375,284.9007568359375,1.0,0.6007581353187561,0.3916851878166199,0.3916851878166199,1.0,1.0,-3.008471727371216,0.8648790121078491,2.143592834472656,0.18325075507164,0.826856791973114,0.826856791973114,0.0,188.5515289306641,177.0,56006.8828125,0.0,2595.311767578125,1.0,279.3587951660156,283.241943359375,297.7361145019531,301.4074401855469,293.1499938964844,293.1499938964844,279.6499938964844,39664.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541141152381897,1.0,0.0,0.0,3.446799993515014,3.4468228816986084,7.927303613541881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.779296875,0.0,1344.5238037109375,1895.4371337890625,0.0,2973.81884765625,0.8635507822036743,1.0,0.0,3.0,1.0,0.0
17776740,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7129333019256592,0.2710160315036773,0.2490398734807968,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8449422717094421,0.462977796792984,0.4429910778999328,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.850307285785675,0.5401967763900757,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8027213215827942,0.3931149840354919,0.3771690130233764,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.632518470287323,0.1890594214200973,0.8772092461585999,284.9801025390625,284.95001220703125,298.1499938964844,294.6884155273437,297.3950500488281,297.0888977050781,284.97857666015625,1.0,0.5961228609085083,0.3918384909629822,0.3918384909629822,1.0,1.0,-2.985663414001465,0.8573436737060547,2.12831974029541,0.1810237020254135,0.895626425743103,0.895626425743103,0.0,186.03170776367188,165.0,54952.41796875,0.0,2539.432861328125,1.0,279.6407775878906,283.3468933105469,297.6599426269531,301.1985168457031,293.1499938964844,293.1499938964844,279.95001220703125,34205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447230458259583,1.0,0.0,0.0,3.544519186019897,3.544541835784912,8.383163958569639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.06689453125,0.0,1405.916015625,1895.4371337890625,0.0,2885.87255859375,0.8801885843276978,1.0,0.0,3.0,1.0,0.0
17776800,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7129333019256592,0.2710160315036773,0.2490398734807968,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8449422717094421,0.462977796792984,0.4429910778999328,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.850307285785675,0.5401967763900757,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8027213215827942,0.3931149840354919,0.3771690130233764,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.632518470287323,0.1890594214200973,0.8772092461585999,284.9801025390625,284.95001220703125,298.1499938964844,294.6884155273437,297.3950500488281,297.0888977050781,284.97857666015625,1.0,0.5961228609085083,0.3918384909629822,0.3918384909629822,1.0,1.0,-2.985663414001465,0.8573436737060547,2.12831974029541,0.1810237020254135,0.895626425743103,0.895626425743103,0.0,186.03170776367188,165.0,54952.41796875,0.0,2539.432861328125,1.0,279.6407775878906,283.3468933105469,297.6599426269531,301.1985168457031,293.1499938964844,293.1499938964844,279.95001220703125,34205.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447230458259583,1.0,0.0,0.0,3.544519186019897,3.544541835784912,8.383163958569639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.06689453125,0.0,1405.916015625,1895.4371337890625,0.0,2885.87255859375,0.8801885843276978,1.0,0.0,3.0,1.0,0.0
17776860,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7154425382614136,0.2692424058914184,0.2472459077835083,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8481011986732483,0.4602782428264618,0.4402378797531128,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.8519985675811768,0.5306061506271362,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.806207537651062,0.3912504613399505,0.3751993477344513,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6341355443000793,0.1873969137668609,0.868667483329773,285.0282897949219,284.95001220703125,298.0812683105469,294.6547546386719,297.3785705566406,297.09405517578125,285.024169921875,1.0,0.5887660384178162,0.3921042382717132,0.3921042382717132,1.0,1.0,-2.9560391902923584,0.8477123379707336,2.108326911926269,0.1780985891819,0.9848246574401855,0.9848246574401855,0.0,179.84954833984375,168.0,54026.94921875,0.0,2453.292236328125,1.0,279.9415283203125,283.4218444824219,297.6309814453125,301.0990905761719,293.1499938964844,293.1499938964844,279.6499938964844,31751.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373113870620728,1.0,0.0,0.0,3.715605974197388,3.715629816055298,9.211971132572216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.888671875,0.0,1575.0277099609375,1895.4371337890625,0.0,2816.60595703125,0.9168396592140198,1.0,0.0,3.0,1.0,0.0
17776920,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7154425382614136,0.2692424058914184,0.2472459077835083,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8481011986732483,0.4602782428264618,0.4402378797531128,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.8519985675811768,0.5306061506271362,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.806207537651062,0.3912504613399505,0.3751993477344513,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6341355443000793,0.1873969137668609,0.868667483329773,285.0282897949219,284.95001220703125,298.0812683105469,294.6547546386719,297.3785705566406,297.09405517578125,285.024169921875,1.0,0.5887660384178162,0.3921042382717132,0.3921042382717132,1.0,1.0,-2.9560391902923584,0.8477123379707336,2.108326911926269,0.1780985891819,0.9848246574401855,0.9848246574401855,0.0,179.84954833984375,168.0,54026.94921875,0.0,2453.292236328125,1.0,279.9415283203125,283.4218444824219,297.6309814453125,301.0990905761719,293.1499938964844,293.1499938964844,279.6499938964844,31751.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373113870620728,1.0,0.0,0.0,3.715605974197388,3.715629816055298,9.211971132572216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.888671875,0.0,1575.0277099609375,1895.4371337890625,0.0,2816.60595703125,0.9168396592140198,1.0,0.0,3.0,1.0,0.0
17776980,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7146835327148438,0.2664580643177032,0.2449282258749008,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8476709127426147,0.4564157724380493,0.4368396997451782,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8522038459777832,0.5273447632789612,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8060426115989685,0.388338565826416,0.3726688623428345,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6332254409790039,0.1852413117885589,0.8593926429748535,284.87127685546875,284.95001220703125,298.01202392578125,294.619873046875,297.3526916503906,297.0861511230469,284.87371826171875,1.0,0.5844546556472778,0.3923700153827667,0.3923700153827667,1.0,1.0,-2.931049346923828,0.8396941423416138,2.091355323791504,0.1755712777376175,0.8494251370429993,0.8494251370429993,0.0,177.19024658203125,171.0,54198.37109375,0.0,2394.597412109375,1.0,279.6571350097656,283.2663879394531,297.6462707519531,301.2084045410156,293.1499938964844,293.1499938964844,279.95001220703125,39681.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847032904624939,1.0,0.0,0.0,3.585481643676758,3.585505485534668,8.578044230489468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.82275390625,0.0,1489.6270751953125,1895.4371337890625,0.0,2907.488525390625,0.893646240234375,1.0,0.0,3.0,1.0,0.0
17777040,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7146835327148438,0.2664580643177032,0.2449282258749008,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8476709127426147,0.4564157724380493,0.4368396997451782,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.8522038459777832,0.5273447632789612,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8060426115989685,0.388338565826416,0.3726688623428345,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6332254409790039,0.1852413117885589,0.8593926429748535,284.87127685546875,284.95001220703125,298.01202392578125,294.619873046875,297.3526916503906,297.0861511230469,284.87371826171875,1.0,0.5844546556472778,0.3923700153827667,0.3923700153827667,1.0,1.0,-2.931049346923828,0.8396941423416138,2.091355323791504,0.1755712777376175,0.8494251370429993,0.8494251370429993,0.0,177.19024658203125,171.0,54198.37109375,0.0,2394.597412109375,1.0,279.6571350097656,283.2663879394531,297.6462707519531,301.2084045410156,293.1499938964844,293.1499938964844,279.95001220703125,39681.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847032904624939,1.0,0.0,0.0,3.585481643676758,3.585505485534668,8.578044230489468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.82275390625,0.0,1489.6270751953125,1895.4371337890625,0.0,2907.488525390625,0.893646240234375,1.0,0.0,3.0,1.0,0.0
17777100,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7135880589485168,0.2653917968273163,0.2437726259231567,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8466176390647888,0.4548269212245941,0.4351168572902679,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.852502167224884,0.5273098945617676,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.805090606212616,0.3871501982212066,0.3713564276695251,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6321260333061218,0.184267446398735,0.8545893430709839,284.9938049316406,284.95001220703125,297.9772644042969,294.6019897460937,297.3418884277344,297.0850830078125,284.9962463378906,1.0,0.5829259753227234,0.392502874135971,0.392502874135971,1.0,1.0,-2.9201912879943848,0.8362502455711365,2.0839412212371826,0.1744945794343948,0.9251577854156494,0.9251577854156494,0.0,176.75326538085938,171.0,53197.1640625,0.0,2372.941650390625,1.0,279.8998718261719,283.4062805175781,297.5670471191406,300.96014404296875,293.1499938964844,293.1499938964844,279.95001220703125,34856.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402218818664551,1.0,0.0,0.0,3.618769884109497,3.618793487548828,8.738064138924528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.29150390625,0.0,1490.219482421875,1895.4371337890625,0.0,2843.78857421875,0.8993108868598938,1.0,0.0,3.0,1.0,0.0
