time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17777160,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7126830220222473,0.2644675076007843,0.2429262548685073,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8456782698631287,0.4534051716327667,0.4337554574012756,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9990000128746032,0.852812647819519,0.5274912118911743,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8042546510696411,0.3861173689365387,0.3703572452068329,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.631121039390564,0.1833874881267547,0.8505519032478333,284.9814453125,284.95001220703125,297.9424133300781,294.5838623046875,297.3321533203125,297.08544921875,284.97955322265625,1.0,0.5817994475364685,0.3927970230579376,0.3927970230579376,1.0,1.0,-2.911698341369629,0.8340149521827698,2.077683448791504,0.174118161201477,0.9304105043411256,0.9304105043411256,0.0,176.52078247070312,174.0,53107.52734375,0.0,2356.63623046875,1.0,279.9424743652344,283.3968505859375,297.55535888671875,300.97802734375,293.1499938964844,293.1499938964844,279.6499938964844,34049.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374113440513611,1.0,0.0,0.0,3.675999879837036,3.6760237216949454,9.016630428959616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6630859375,0.0,1547.586181640625,1895.4371337890625,0.0,2817.5390625,0.9094891548156738,1.0,0.0,3.0,1.0,0.0
17777220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7093282341957092,0.2618426978588104,0.2408027052879333,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8423066735267639,0.4496902823448181,0.4305320084095001,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.8512053489685059,0.5301963090896606,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8010538220405579,0.3832967281341553,0.3679462373256683,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6280447244644165,0.1812314242124557,0.841661274433136,284.8871154785156,284.95001220703125,297.8725891113281,294.54693603515625,297.3015441894531,297.070556640625,284.889404296875,1.0,0.5802634954452515,0.3933853209018707,0.3933853209018707,1.0,1.0,-2.894940137863159,0.8296564221382141,2.0652835369110107,0.1735192388296127,0.8282648324966431,0.8282648324966431,0.0,177.2867431640625,177.0,53109.78125,0.0,2330.734619140625,1.0,279.6578369140625,283.2997436523437,297.5616760253906,301.05279541015625,293.1499938964844,293.1499938964844,279.95001220703125,40504.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444422483444214,1.0,0.0,0.0,3.482848644256592,3.482872009277344,8.093987275969994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.10888671875,0.0,1387.1937255859375,1895.4371337890625,0.0,2883.24609375,0.8722302913665771,1.0,0.0,3.0,1.0,0.0
17777280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7093282341957092,0.2618426978588104,0.2408027052879333,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8423066735267639,0.4496902823448181,0.4305320084095001,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.8512053489685059,0.5301963090896606,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8010538220405579,0.3832967281341553,0.3679462373256683,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6280447244644165,0.1812314242124557,0.841661274433136,284.8871154785156,284.95001220703125,297.8725891113281,294.54693603515625,297.3015441894531,297.070556640625,284.889404296875,1.0,0.5802634954452515,0.3933853209018707,0.3933853209018707,1.0,1.0,-2.894940137863159,0.8296564221382141,2.0652835369110107,0.1735192388296127,0.8282648324966431,0.8282648324966431,0.0,177.2867431640625,177.0,53109.78125,0.0,2330.734619140625,1.0,279.6578369140625,283.2997436523437,297.5616760253906,301.05279541015625,293.1499938964844,293.1499938964844,279.95001220703125,40504.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444422483444214,1.0,0.0,0.0,3.482848644256592,3.482872009277344,8.093987275969994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.10888671875,0.0,1387.1937255859375,1895.4371337890625,0.0,2883.24609375,0.8722302913665771,1.0,0.0,3.0,1.0,0.0
17777340,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7057284712791443,0.2599096000194549,0.2389803230762481,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8386845588684082,0.4467339813709259,0.4276381731033325,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8500847816467285,0.5338788628578186,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7975603342056274,0.3811301589012146,0.3658099770545959,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6247127056121826,0.1793683171272277,0.8332383632659912,284.9869384765625,284.95001220703125,297.8026733398437,294.5092468261719,297.27655029296875,297.0634460449219,284.9856872558594,1.0,0.5794491767883301,0.3939735889434814,0.3939735889434814,1.0,1.0,-2.8810009956359863,0.8262727856636047,2.0547282695770264,0.1731803119182586,0.9089273810386658,0.9089273810386658,0.0,178.67678833007812,180.0,52173.453125,0.0,2313.0732421875,1.0,279.9410705566406,283.4190979003906,297.4776916503906,300.838623046875,293.1499938964844,293.1499938964844,279.6499938964844,34032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834138035774231,1.0,0.0,0.0,3.585819721221924,3.5858426094055176,8.579661994190246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.517578125,0.0,1448.4705810546875,1895.4371337890625,0.0,2786.9990234375,0.8894035220146179,1.0,0.0,3.0,1.0,0.0
17777400,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7057284712791443,0.2599096000194549,0.2389803230762481,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8386845588684082,0.4467339813709259,0.4276381731033325,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.8500847816467285,0.5338788628578186,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7975603342056274,0.3811301589012146,0.3658099770545959,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6247127056121826,0.1793683171272277,0.8332383632659912,284.9869384765625,284.95001220703125,297.8026733398437,294.5092468261719,297.27655029296875,297.0634460449219,284.9856872558594,1.0,0.5794491767883301,0.3939735889434814,0.3939735889434814,1.0,1.0,-2.8810009956359863,0.8262727856636047,2.0547282695770264,0.1731803119182586,0.9089273810386658,0.9089273810386658,0.0,178.67678833007812,180.0,52173.453125,0.0,2313.0732421875,1.0,279.9410705566406,283.4190979003906,297.4776916503906,300.838623046875,293.1499938964844,293.1499938964844,279.6499938964844,34032.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834138035774231,1.0,0.0,0.0,3.585819721221924,3.5858426094055176,8.579661994190246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.517578125,0.0,1448.4705810546875,1895.4371337890625,0.0,2786.9990234375,0.8894035220146179,1.0,0.0,3.0,1.0,0.0
17777460,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7011895179748535,0.2572729289531708,0.2368872016668319,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8342287540435791,0.4429859519004822,0.424428254365921,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.8468095660209656,0.5389657020568848,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7931870818138123,0.3782908320426941,0.3634268641471863,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6207351684570312,0.1771676838397979,0.824370801448822,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.242431640625,297.0437316894531,284.900390625,1.0,0.5790851712226868,0.3943905234336853,0.3943905234336853,1.0,1.0,-2.8672215938568115,0.8225040435791016,2.04471755027771,0.1725125610828399,0.8182978630065918,0.8182978630065918,0.0,180.8339233398437,168.0,52235.1875,0.0,2299.562744140625,1.0,279.6590881347656,283.325927734375,297.48583984375,300.9197692871094,293.1499938964844,293.1499938964844,279.95001220703125,39949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412817120552063,1.0,0.0,0.0,3.404245615005493,3.4042680263519287,7.732769518042915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.265625,0.0,1304.1207275390625,1895.4371337890625,0.0,2853.692626953125,0.8545408844947815,1.0,0.0,3.0,1.0,0.0
17777520,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7011895179748535,0.2572729289531708,0.2368872016668319,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8342287540435791,0.4429859519004822,0.424428254365921,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.8468095660209656,0.5389657020568848,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7931870818138123,0.3782908320426941,0.3634268641471863,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6207351684570312,0.1771676838397979,0.824370801448822,284.8994140625,284.95001220703125,297.7328186035156,294.4709777832031,297.242431640625,297.0437316894531,284.900390625,1.0,0.5790851712226868,0.3943905234336853,0.3943905234336853,1.0,1.0,-2.8672215938568115,0.8225040435791016,2.04471755027771,0.1725125610828399,0.8182978630065918,0.8182978630065918,0.0,180.8339233398437,168.0,52235.1875,0.0,2299.562744140625,1.0,279.6590881347656,283.325927734375,297.48583984375,300.9197692871094,293.1499938964844,293.1499938964844,279.95001220703125,39949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412817120552063,1.0,0.0,0.0,3.404245615005493,3.4042680263519287,7.732769518042915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.265625,0.0,1304.1207275390625,1895.4371337890625,0.0,2853.692626953125,0.8545408844947815,1.0,0.0,3.0,1.0,0.0
17777580,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7007258534431458,0.2552295625209808,0.2348508983850479,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.834047794342041,0.4398711621761322,0.4212736189365387,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8450480103492737,0.5353320240974426,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7932411432266235,0.375983715057373,0.3610483407974243,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6197706460952759,0.1751991808414459,0.8148478269577026,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.2168273925781,297.0360412597656,284.9784545898437,1.0,0.5739904642105103,0.3948074579238891,0.3948074579238891,1.0,1.0,-2.842325210571289,0.8147896528244019,2.0275354385375977,0.1705048233270645,0.8872314691543579,0.8872314691543579,0.0,177.9968719482422,156.0,51185.9140625,0.0,2242.726318359375,1.0,279.9404296875,283.43017578125,297.4008483886719,300.7044982910156,293.1499938964844,293.1499938964844,280.25,34149.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311831951141357,1.0,0.0,0.0,3.506277561187744,3.50629997253418,8.203248853533296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.00244140625,0.0,1365.76904296875,1895.4371337890625,0.0,2759.462890625,0.8715568780899048,1.0,0.0,3.0,1.0,0.0
17777640,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7007258534431458,0.2552295625209808,0.2348508983850479,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.834047794342041,0.4398711621761322,0.4212736189365387,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.8450480103492737,0.5353320240974426,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7932411432266235,0.375983715057373,0.3610483407974243,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6197706460952759,0.1751991808414459,0.8148478269577026,284.98016357421875,284.95001220703125,297.6631774902344,294.4322509765625,297.2168273925781,297.0360412597656,284.9784545898437,1.0,0.5739904642105103,0.3948074579238891,0.3948074579238891,1.0,1.0,-2.842325210571289,0.8147896528244019,2.0275354385375977,0.1705048233270645,0.8872314691543579,0.8872314691543579,0.0,177.9968719482422,156.0,51185.9140625,0.0,2242.726318359375,1.0,279.9404296875,283.43017578125,297.4008483886719,300.7044982910156,293.1499938964844,293.1499938964844,280.25,34149.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311831951141357,1.0,0.0,0.0,3.506277561187744,3.50629997253418,8.203248853533296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.00244140625,0.0,1365.76904296875,1895.4371337890625,0.0,2759.462890625,0.8715568780899048,1.0,0.0,3.0,1.0,0.0
17777700,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.7016893625259399,0.2542829215526581,0.233865812420845,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8352041244506836,0.4383997619152069,0.4197399616241455,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.844998300075531,0.5310209393501282,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.7945669889450073,0.3748959302902221,0.3598873615264892,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6202265024185181,0.1742785722017288,0.8101402521133423,285.0657043457031,284.95001220703125,297.62847900390625,294.4127502441406,297.2071533203125,297.0365600585937,285.0668334960937,1.0,0.5703727006912231,0.3950159251689911,0.3950159251689911,1.0,1.0,-2.827065944671631,0.8099364042282104,2.017129421234131,0.1690783500671386,0.967406153678894,0.967406153678894,0.0,175.1781768798828,156.0,50276.30078125,0.0,2203.11083984375,1.0,280.19586181640625,283.5384216308594,297.3584899902344,300.54052734375,293.1499938964844,293.1499938964844,280.25,31587.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245419859886169,1.0,0.0,0.0,3.588993549346924,3.5890161991119385,8.594857376920118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.98193359375,0.0,1433.8829345703125,1895.4371337890625,0.0,2697.6982421875,0.8896496295928955,1.0,0.0,3.0,1.0,0.0
17777760,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7033374309539795,0.2533448040485382,0.2329497337341308,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8370637893676758,0.4369403123855591,0.4182928800582886,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.8454076051712036,0.5254413485527039,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7966166138648987,0.3738100230693817,0.3587886691093445,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.621212899684906,0.1733867675065994,0.8056253790855408,285.03057861328125,284.95001220703125,297.5939025878906,294.39324951171875,297.1993103027344,297.0395812988281,285.0257873535156,1.0,0.5662256479263306,0.3953269720077514,0.3953269720077514,1.0,1.0,-2.8107755184173584,0.8049503564834595,2.0058252811431885,0.1677417159080505,0.9780274033546448,0.9780274033546448,0.0,171.68841552734375,159.0,50233.41015625,0.0,2158.92724609375,1.0,280.2417907714844,283.505615234375,297.3649597167969,300.5966186523437,293.1499938964844,293.1499938964844,279.95001220703125,31499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228564262390137,1.0,0.0,0.0,3.684815168380737,3.684838771820069,9.059926924237516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.181640625,0.0,1538.25,1895.4371337890625,0.0,2682.05224609375,0.9096272587776184,1.0,0.0,3.0,1.0,0.0
17777820,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7024690508842468,0.250481516122818,0.2305574864149093,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.83659827709198,0.4328894317150116,0.4147104024887085,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8442199230194092,0.5218672752380371,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7963317632675171,0.3706040978431701,0.3559770584106445,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6201175451278687,0.171106532216072,0.7957388162612915,284.8692932128906,284.95001220703125,297.5251159667969,294.3541259765625,297.17388916015625,297.03179931640625,284.8721008300781,1.0,0.5615822076797485,0.3959490656852722,0.3959490656852722,1.0,1.0,-2.7840304374694824,0.7970516085624695,1.986978769302368,0.165678471326828,0.8396901488304138,0.8396901488304138,0.0,168.86769104003906,162.0,50356.546875,0.0,2101.1806640625,1.0,279.9573669433594,283.3492431640625,297.3818359375,300.7033386230469,293.1499938964844,293.1499938964844,280.25,39989.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330727815628052,1.0,0.0,0.0,3.544210195541382,3.544234037399292,8.381702514270728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.07861328125,0.0,1447.61279296875,1895.4371337890625,0.0,2777.068603515625,0.8847381472587585,1.0,0.0,3.0,1.0,0.0
17777880,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7024690508842468,0.250481516122818,0.2305574864149093,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.83659827709198,0.4328894317150116,0.4147104024887085,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8442199230194092,0.5218672752380371,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7963317632675171,0.3706040978431701,0.3559770584106445,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6201175451278687,0.171106532216072,0.7957388162612915,284.8692932128906,284.95001220703125,297.5251159667969,294.3541259765625,297.17388916015625,297.03179931640625,284.8721008300781,1.0,0.5615822076797485,0.3959490656852722,0.3959490656852722,1.0,1.0,-2.7840304374694824,0.7970516085624695,1.986978769302368,0.165678471326828,0.8396901488304138,0.8396901488304138,0.0,168.86769104003906,162.0,50356.546875,0.0,2101.1806640625,1.0,279.9573669433594,283.3492431640625,297.3818359375,300.7033386230469,293.1499938964844,293.1499938964844,280.25,39989.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330727815628052,1.0,0.0,0.0,3.544210195541382,3.544234037399292,8.381702514270728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.07861328125,0.0,1447.61279296875,1895.4371337890625,0.0,2777.068603515625,0.8847381472587585,1.0,0.0,3.0,1.0,0.0
17777940,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7002068758010864,0.2483663111925125,0.2284485846757888,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8345330357551575,0.4296461045742035,0.4114136099815368,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8433717489242554,0.5218286514282227,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7943377494812012,0.368052065372467,0.3533603250980377,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6177319884300232,0.1691036522388458,0.7862502932548523,284.98052978515625,284.95001220703125,297.4569702148437,294.3150634765625,297.1528015136719,297.0296325683594,284.97906494140625,1.0,0.5586562752723694,0.3965711593627929,0.3965711593627929,1.0,1.0,-2.7629315853118896,0.7911194562911987,1.9718120098114007,0.1643195003271103,0.9208504557609558,0.9208504557609558,0.0,168.0752716064453,165.0,49271.7890625,0.0,2063.04052734375,1.0,280.24151611328125,283.4798583984375,297.2836608886719,300.4677734375,293.1499938964844,293.1499938964844,279.95001220703125,34066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284384727478,1.0,0.0,0.0,3.637276411056519,3.6373000144958496,8.827665851640631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7470703125,0.0,1504.6419677734375,1895.4371337890625,0.0,2679.937255859375,0.9009280800819396,1.0,0.0,3.0,1.0,0.0
17778000,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7002068758010864,0.2483663111925125,0.2284485846757888,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8345330357551575,0.4296461045742035,0.4114136099815368,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8433717489242554,0.5218286514282227,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7943377494812012,0.368052065372467,0.3533603250980377,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.6177319884300232,0.1691036522388458,0.7862502932548523,284.98052978515625,284.95001220703125,297.4569702148437,294.3150634765625,297.1528015136719,297.0296325683594,284.97906494140625,1.0,0.5586562752723694,0.3965711593627929,0.3965711593627929,1.0,1.0,-2.7629315853118896,0.7911194562911987,1.9718120098114007,0.1643195003271103,0.9208504557609558,0.9208504557609558,0.0,168.0752716064453,165.0,49271.7890625,0.0,2063.04052734375,1.0,280.24151611328125,283.4798583984375,297.2836608886719,300.4677734375,293.1499938964844,293.1499938964844,279.95001220703125,34066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226284384727478,1.0,0.0,0.0,3.637276411056519,3.6373000144958496,8.827665851640631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7470703125,0.0,1504.6419677734375,1895.4371337890625,0.0,2679.937255859375,0.9009280800819396,1.0,0.0,3.0,1.0,0.0
17778060,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6965754628181458,0.2456563115119934,0.226233422756195,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.831089198589325,0.4257311522960663,0.4079853594303131,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.8402012586593628,0.5243964195251465,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7909045219421387,0.3649259805679321,0.3506461977958679,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6142417192459106,0.1668251901865005,0.7767400145530701,284.88641357421875,284.95001220703125,297.3896179199219,294.2762145996094,297.12371826171875,297.01593017578125,284.888671875,1.0,0.5569040775299072,0.3973749279975891,0.3973749279975891,1.0,1.0,-2.744545221328736,0.7865445613861084,1.958000659942627,0.1638140380382537,0.8183715343475342,0.8183715343475342,0.0,168.72731018066406,168.0,49265.1328125,0.0,2036.4696044921875,1.0,279.9583435058594,283.38482666015625,297.29071044921875,300.5403747558594,293.1499938964844,293.1499938964844,280.25,40748.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297578692436218,1.0,0.0,0.0,3.434069395065308,3.4340922832489014,7.868853799664066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4267578125,0.0,1339.3719482421875,1895.4371337890625,0.0,2746.19189453125,0.8616722226142883,1.0,0.0,3.0,1.0,0.0
17778120,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6965754628181458,0.2456563115119934,0.226233422756195,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.831089198589325,0.4257311522960663,0.4079853594303131,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.8402012586593628,0.5243964195251465,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7909045219421387,0.3649259805679321,0.3506461977958679,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6142417192459106,0.1668251901865005,0.7767400145530701,284.88641357421875,284.95001220703125,297.3896179199219,294.2762145996094,297.12371826171875,297.01593017578125,284.888671875,1.0,0.5569040775299072,0.3973749279975891,0.3973749279975891,1.0,1.0,-2.744545221328736,0.7865445613861084,1.958000659942627,0.1638140380382537,0.8183715343475342,0.8183715343475342,0.0,168.72731018066406,168.0,49265.1328125,0.0,2036.4696044921875,1.0,279.9583435058594,283.38482666015625,297.29071044921875,300.5403747558594,293.1499938964844,293.1499938964844,280.25,40748.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297578692436218,1.0,0.0,0.0,3.434069395065308,3.4340922832489014,7.868853799664066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.4267578125,0.0,1339.3719482421875,1895.4371337890625,0.0,2746.19189453125,0.8616722226142883,1.0,0.0,3.0,1.0,0.0
17778180,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6927629709243774,0.2436094433069229,0.2243097573518753,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8273428082466125,0.4225402474403381,0.4048736691474914,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8373777866363525,0.5280200242996216,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7871513962745667,0.362433910369873,0.3482060432434082,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6103037595748901,0.1648278832435608,0.7677229642868042,284.987548828125,284.95001220703125,297.3231811523437,294.2377624511719,297.099853515625,297.0090637207031,284.9861755371094,1.0,0.5559165477752686,0.3981786668300628,0.3981786668300628,1.0,1.0,-2.7290749549865723,0.7829993367195129,1.946075677871704,0.163610503077507,0.8997321724891663,0.8997321724891663,0.0,170.03675842285156,156.0,48360.48046875,0.0,2017.870849609375,1.0,280.2406616210937,283.5042419433594,297.2021179199219,300.3248596191406,293.1499938964844,293.1499938964844,280.54998779296875,33913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818512499332428,1.0,0.0,0.0,3.5421698093414307,3.542192220687866,8.372053912353294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.63623046875,0.0,1401.3265380859375,1895.4371337890625,0.0,2641.7939453125,0.8795065879821777,1.0,0.0,3.0,1.0,0.0
17778240,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6927629709243774,0.2436094433069229,0.2243097573518753,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8273428082466125,0.4225402474403381,0.4048736691474914,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.8373777866363525,0.5280200242996216,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7871513962745667,0.362433910369873,0.3482060432434082,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6103037595748901,0.1648278832435608,0.7677229642868042,284.987548828125,284.95001220703125,297.3231811523437,294.2377624511719,297.099853515625,297.0090637207031,284.9861755371094,1.0,0.5559165477752686,0.3981786668300628,0.3981786668300628,1.0,1.0,-2.7290749549865723,0.7829993367195129,1.946075677871704,0.163610503077507,0.8997321724891663,0.8997321724891663,0.0,170.03675842285156,156.0,48360.48046875,0.0,2017.870849609375,1.0,280.2406616210937,283.5042419433594,297.2021179199219,300.3248596191406,293.1499938964844,293.1499938964844,280.54998779296875,33913.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818512499332428,1.0,0.0,0.0,3.5421698093414307,3.542192220687866,8.372053912353294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.63623046875,0.0,1401.3265380859375,1895.4371337890625,0.0,2641.7939453125,0.8795065879821777,1.0,0.0,3.0,1.0,0.0
17778300,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6923707127571106,0.2426526993513107,0.2233839333057403,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8270415663719177,0.4210256040096283,0.4033710956573486,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9990000128746032,0.8360733985900879,0.5266777276992798,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7869291305541992,0.3612681627273559,0.3470346629619598,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6095854043960571,0.1638800054788589,0.7632303237915039,285.0799560546875,284.95001220703125,297.29034423828125,294.2187194824219,297.0888366699219,297.0067749023437,285.0826110839844,1.0,0.553585946559906,0.3985805511474609,0.3985805511474609,1.0,1.0,-2.7177484035491943,0.7799279093742371,1.937820553779602,0.1631758511066436,0.987672746181488,0.987672746181488,0.0,168.944091796875,156.0,47505.1640625,0.0,1994.8394775390625,1.0,280.4974670410156,283.6189880371094,297.1607971191406,300.1666564941406,293.1499938964844,293.1499938964844,280.54998779296875,31374.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811553418636322,1.0,0.0,0.0,3.629414558410645,3.6294374465942383,8.789546086518385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.63330078125,0.0,1475.970458984375,1895.4371337890625,0.0,2577.50634765625,0.8986521363258362,1.0,0.0,3.0,1.0,0.0
17778360,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.692986786365509,0.2417148947715759,0.222504585981369,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.8277775049209595,0.4195320606231689,0.4019305109977722,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9990000128746032,0.8352468609809875,0.5232959389686584,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7877960801124573,0.3601250350475311,0.3459159433841705,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6097183227539062,0.1629588454961776,0.7587957382202148,285.05291748046875,284.95001220703125,297.2578125,294.1998291015625,297.0792541503906,297.00653076171875,285.0484619140625,1.0,0.5504882335662842,0.3989337384700775,0.3989337384700775,1.0,1.0,-2.7042267322540283,0.775963306427002,1.928263545036316,0.1622419953346252,1.0,1.0,0.0,166.7246551513672,159.0,47494.796875,0.0,1963.34765625,1.0,280.5420837402344,283.59100341796875,297.1701354980469,300.2283935546875,293.1499938964844,293.1499938964844,280.25,31310.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098148107528687,1.0,0.0,0.0,3.7291107177734375,3.729134559631348,9.279056598643364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.51953125,0.0,1587.1280517578125,1895.4371337890625,0.0,2561.48828125,0.9195151925086976,1.0,0.0,3.0,1.0,0.0
17778420,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6905613541603088,0.2387859523296356,0.2201495468616485,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.825661838054657,0.415333092212677,0.3983147442340851,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8314206600189209,0.5228784084320068,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7857697606086731,0.3567689657211303,0.3430515229701996,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6070458889007568,0.1606022715568542,0.7489219903945923,284.8631286621094,284.95001220703125,297.19366455078125,294.1626281738281,297.0534973144531,296.9963684082031,284.8658142089844,1.0,0.5473640561103821,0.3996401131153106,0.3996401131153106,1.0,1.0,-2.681236982345581,0.7694514393806458,1.91178560256958,0.1607306152582168,0.8581931591033936,0.8581931591033936,0.0,165.69410705566406,162.0,47902.33984375,0.0,1922.9749755859373,1.0,280.2568359375,283.40460205078125,297.1977233886719,300.3622131347656,293.1499938964844,293.1499938964844,280.54998779296875,39369.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215776085853577,1.0,0.0,0.0,3.632579326629639,3.632603645324707,8.804880735624465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.0048828125,0.0,1538.964111328125,1895.4371337890625,0.0,2670.19140625,0.903325080871582,1.0,0.0,3.0,1.0,0.0
17778480,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6905613541603088,0.2387859523296356,0.2201495468616485,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.825661838054657,0.415333092212677,0.3983147442340851,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.8314206600189209,0.5228784084320068,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7857697606086731,0.3567689657211303,0.3430515229701996,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.6070458889007568,0.1606022715568542,0.7489219903945923,284.8631286621094,284.95001220703125,297.19366455078125,294.1626281738281,297.0534973144531,296.9963684082031,284.8658142089844,1.0,0.5473640561103821,0.3996401131153106,0.3996401131153106,1.0,1.0,-2.681236982345581,0.7694514393806458,1.91178560256958,0.1607306152582168,0.8581931591033936,0.8581931591033936,0.0,165.69410705566406,162.0,47902.33984375,0.0,1922.9749755859373,1.0,280.2568359375,283.40460205078125,297.1977233886719,300.3622131347656,293.1499938964844,293.1499938964844,280.54998779296875,39369.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215776085853577,1.0,0.0,0.0,3.632579326629639,3.632603645324707,8.804880735624465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.0048828125,0.0,1538.964111328125,1895.4371337890625,0.0,2670.19140625,0.903325080871582,1.0,0.0,3.0,1.0,0.0
17778540,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6870914697647095,0.2365356534719467,0.2179388552904129,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.822363555431366,0.4118551015853882,0.3948180079460144,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8278613090515137,0.524996280670166,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7825046181678772,0.3540219664573669,0.3402734100818634,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6032664775848389,0.1584885865449905,0.7391176223754883,284.9905700683594,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9882202148437,1.0,0.5453815460205078,0.4003465175628662,0.4003465175628662,1.0,1.0,-2.661796808242798,0.7641820311546326,1.8976147174835205,0.1596533209085464,0.951600193977356,0.951600193977356,0.0,166.09510803222656,150.0,46847.8203125,0.0,1895.0535888671875,1.0,280.5429992675781,283.549072265625,297.09576416015625,300.1282958984375,293.1499938964844,293.1499938964844,280.25,33679.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113148212432861,1.0,0.0,0.0,3.727049827575684,3.727074146270752,9.26880375118344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.1787109375,0.0,1602.859619140625,1895.4371337890625,0.0,2575.306640625,0.9206757545471193,1.0,0.0,3.0,1.0,0.0
17778600,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6870914697647095,0.2365356534719467,0.2179388552904129,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.822363555431366,0.4118551015853882,0.3948180079460144,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9990000128746032,0.8278613090515137,0.524996280670166,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7825046181678772,0.3540219664573669,0.3402734100818634,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6032664775848389,0.1584885865449905,0.7391176223754883,284.9905700683594,284.95001220703125,297.1308898925781,294.12628173828125,297.0326232910156,296.99237060546875,284.9882202148437,1.0,0.5453815460205078,0.4003465175628662,0.4003465175628662,1.0,1.0,-2.661796808242798,0.7641820311546326,1.8976147174835205,0.1596533209085464,0.951600193977356,0.951600193977356,0.0,166.09510803222656,150.0,46847.8203125,0.0,1895.0535888671875,1.0,280.5429992675781,283.549072265625,297.09576416015625,300.1282958984375,293.1499938964844,293.1499938964844,280.25,33679.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113148212432861,1.0,0.0,0.0,3.727049827575684,3.727074146270752,9.26880375118344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.1787109375,0.0,1602.859619140625,1895.4371337890625,0.0,2575.306640625,0.9206757545471193,1.0,0.0,3.0,1.0,0.0
17778660,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6866564154624939,0.2336836159229278,0.2154820561408996,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8223437666893005,0.4076798856258392,0.3910315632820129,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.8230683207511902,0.5200015306472778,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7826617956161499,0.3506770431995392,0.3372342586517334,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6021483540534973,0.1560846269130706,0.7283920645713806,284.86651611328125,284.95001220703125,297.0696105957031,294.0909729003906,297.0110778808594,296.9869079589844,284.8700256347656,1.0,0.5391348004341125,0.4012411832809448,0.4012411832809448,1.0,1.0,-2.6317713260650635,0.7554984092712402,1.8762729167938232,0.1578223407268524,0.8257631659507751,0.8257631659507751,0.0,162.5038604736328,138.0,46792.19921875,0.0,1833.6495361328125,1.0,280.2573547363281,283.4307861328125,297.1091003417969,300.20819091796875,293.1499938964844,293.1499938964844,280.54998779296875,41501.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193944096565247,1.0,0.0,0.0,3.5190882682800293,3.5191121101379395,8.263302220257174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.73193359375,0.0,1432.0321044921875,1895.4371337890625,0.0,2649.95947265625,0.8807287216186523,1.0,0.0,3.0,1.0,0.0
17778720,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.6866564154624939,0.2336836159229278,0.2154820561408996,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8223437666893005,0.4076798856258392,0.3910315632820129,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.8230683207511902,0.5200015306472778,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7826617956161499,0.3506770431995392,0.3372342586517334,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6021483540534973,0.1560846269130706,0.7283920645713806,284.86651611328125,284.95001220703125,297.0696105957031,294.0909729003906,297.0110778808594,296.9869079589844,284.8700256347656,1.0,0.5391348004341125,0.4012411832809448,0.4012411832809448,1.0,1.0,-2.6317713260650635,0.7554984092712402,1.8762729167938232,0.1578223407268524,0.8257631659507751,0.8257631659507751,0.0,162.5038604736328,138.0,46792.19921875,0.0,1833.6495361328125,1.0,280.2573547363281,283.4307861328125,297.1091003417969,300.20819091796875,293.1499938964844,293.1499938964844,280.54998779296875,41501.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193944096565247,1.0,0.0,0.0,3.5190882682800293,3.5191121101379395,8.263302220257174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.73193359375,0.0,1432.0321044921875,1895.4371337890625,0.0,2649.95947265625,0.8807287216186523,1.0,0.0,3.0,1.0,0.0
17778780,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6891404390335083,0.2315555810928344,0.2131731063127517,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8253145217895508,0.4042942225933075,0.387403279542923,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8215519189834595,0.5092434883117676,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7859190106391907,0.3479817807674408,0.3342912793159485,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.603429913520813,0.1539883315563202,0.7174710035324097,284.9761657714844,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.97412109375,1.0,0.5303289890289307,0.4021358489990234,0.4021358489990234,1.0,1.0,-2.59505295753479,0.744393527507782,1.8506593704223635,0.1548552066087722,0.9043622016906738,0.9043622016906738,0.0,155.81939697265625,141.0,45490.56640625,0.0,1750.044189453125,1.0,280.541259765625,283.5608215332031,297.0124206542969,299.9654541015625,293.1499938964844,293.1499938964844,280.25,34552.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062084913253784,1.0,0.0,0.0,3.6017308235168457,3.6017539501190186,8.655970873405749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.609375,0.0,1469.4375,1895.4371337890625,0.0,2528.32177734375,0.8932446837425232,1.0,0.0,3.0,1.0,0.0
17778840,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6891404390335083,0.2315555810928344,0.2131731063127517,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8253145217895508,0.4042942225933075,0.387403279542923,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8215519189834595,0.5092434883117676,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7859190106391907,0.3479817807674408,0.3342912793159485,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.603429913520813,0.1539883315563202,0.7174710035324097,284.9761657714844,284.95001220703125,297.00994873046875,294.0568542480469,296.99371337890625,296.98663330078125,284.97412109375,1.0,0.5303289890289307,0.4021358489990234,0.4021358489990234,1.0,1.0,-2.59505295753479,0.744393527507782,1.8506593704223635,0.1548552066087722,0.9043622016906738,0.9043622016906738,0.0,155.81939697265625,141.0,45490.56640625,0.0,1750.044189453125,1.0,280.541259765625,283.5608215332031,297.0124206542969,299.9654541015625,293.1499938964844,293.1499938964844,280.25,34552.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062084913253784,1.0,0.0,0.0,3.6017308235168457,3.6017539501190186,8.655970873405749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.609375,0.0,1469.4375,1895.4371337890625,0.0,2528.32177734375,0.8932446837425232,1.0,0.0,3.0,1.0,0.0
17778900,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.6895443201065063,0.2302654236555099,0.2121090739965438,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8258852958679199,0.4023518860340118,0.3856934010982513,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.8208034038543701,0.5058693289756775,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.7865890264511108,0.3464045226573944,0.3329034745693207,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.6033536195755005,0.1528727114200592,0.7124707102775574,284.8429870605469,284.95001220703125,296.9808044433594,294.0403137207031,296.9848937988281,296.9860534667969,284.83892822265625,1.0,0.5273693799972534,0.4025832116603851,0.4025832116603851,1.0,1.0,-2.579981565475464,0.7400113344192505,1.8399702310562127,0.1537027060985565,0.8035014271736145,0.8035014271736145,0.0,153.6248016357422,141.0,45825.15625,0.0,1718.7398681640625,1.0,280.2998046875,283.4208068847656,297.0580749511719,300.13330078125,293.1499938964844,293.1499938964844,280.25,40485.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113023042678833,1.0,0.0,0.0,3.512998104095459,3.513021469116211,8.23472532829328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.767578125,0.0,1418.323486328125,1895.4371337890625,0.0,2575.191162109375,0.8748942613601685,1.0,0.0,3.0,1.0,0.0
17778960,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6888190507888794,0.2288852483034134,0.210838496685028,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8253642320632935,0.4003088176250458,0.3837367296218872,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.8196449279785156,0.5043261051177979,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7861080169677734,0.3447278439998626,0.3312957882881164,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.60235595703125,0.1516993343830108,0.7070976495742798,284.88494873046875,284.95001220703125,296.9521179199219,294.02410888671875,296.9755859375,296.9845886230469,284.8881530761719,1.0,0.5249427556991577,0.4031803905963897,0.4031803905963897,1.0,1.0,-2.5658600330352783,0.736274003982544,1.8295860290527344,0.1530579924583435,0.801044762134552,0.801044762134552,0.0,152.38299560546875,144.0,45212.98828125,0.0,1693.250244140625,1.0,280.2589416503906,283.4762878417969,297.0283203125,300.0265808105469,293.1499938964844,293.1499938964844,280.54998779296875,41666.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113946914672852,1.0,0.0,0.0,3.355557680130005,3.3555798530578613,7.513161222050257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.19873046875,0.0,1268.575927734375,1895.4371337890625,0.0,2576.042724609375,0.8455668091773987,1.0,0.0,3.0,1.0,0.0
