time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17779020,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6870243549346924,0.2268402129411697,0.2088342458009719,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8237346410751343,0.3970343470573425,0.3804562985897064,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8180407285690308,0.5032019019126892,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7845269441604614,0.3420737683773041,0.3286189436912536,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.5998478531837463,0.1496900469064712,0.6975967288017273,284.9844970703125,284.95001220703125,296.8962097167969,293.9928894042969,296.9601745605469,296.985595703125,284.9829406738281,1.0,0.5215430855751038,0.404374748468399,0.404374748468399,1.0,1.0,-2.54352068901062,0.7309366464614868,1.8125841617584229,0.1525516957044601,0.8798032402992249,0.8798032402992249,0.0,151.07496643066406,147.0,44242.71484375,0.0,1656.2545166015625,1.0,280.5399475097656,283.59185791015625,296.9443054199219,299.8116760253906,293.1499938964844,293.1499938964844,280.8500061035156,34066.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974100708961487,1.0,0.0,0.0,3.465141773223877,3.4651637077331543,8.011896284187969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.08056640625,0.0,1323.3321533203125,1895.4371337890625,0.0,2447.769775390625,0.8623524308204651,1.0,0.0,3.0,1.0,0.0
17779080,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6870243549346924,0.2268402129411697,0.2088342458009719,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8237346410751343,0.3970343470573425,0.3804562985897064,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.8180407285690308,0.5032019019126892,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7845269441604614,0.3420737683773041,0.3286189436912536,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.5998478531837463,0.1496900469064712,0.6975967288017273,284.9844970703125,284.95001220703125,296.8962097167969,293.9928894042969,296.9601745605469,296.985595703125,284.9829406738281,1.0,0.5215430855751038,0.404374748468399,0.404374748468399,1.0,1.0,-2.54352068901062,0.7309366464614868,1.8125841617584229,0.1525516957044601,0.8798032402992249,0.8798032402992249,0.0,151.07496643066406,147.0,44242.71484375,0.0,1656.2545166015625,1.0,280.5399475097656,283.59185791015625,296.9443054199219,299.8116760253906,293.1499938964844,293.1499938964844,280.8500061035156,34066.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974100708961487,1.0,0.0,0.0,3.465141773223877,3.4651637077331543,8.011896284187969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.08056640625,0.0,1323.3321533203125,1895.4371337890625,0.0,2447.769775390625,0.8623524308204651,1.0,0.0,3.0,1.0,0.0
17779140,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6844841837882996,0.2249486893415451,0.2071444988250732,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8211902976036072,0.3939521610736847,0.3775588274002075,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.8157522678375244,0.5043469667434692,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7820155024528503,0.3396022915840149,0.3262917995452881,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.5966233611106873,0.1478091031312942,0.6891775727272034,285.05548095703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9458923339844,296.9874572753906,285.0513916015625,1.0,0.5195993185043335,0.4055691063404083,0.4055691063404083,1.0,1.0,-2.5264699459075928,0.7274655699729919,1.7990044355392456,0.1527807563543319,0.9937316179275512,0.9937316179275512,0.0,151.07081604003906,150.0,43524.39453125,0.0,1632.6551513671875,1.0,280.8408203125,283.6796875,296.9245910644531,299.729736328125,293.1499938964844,293.1499938964844,280.54998779296875,30734.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865511775016785,1.0,0.0,0.0,3.670131206512451,3.670154571533203,8.987863679976726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.01953125,0.0,1516.0694580078125,1895.4371337890625,0.0,2349.154296875,0.9059447050094604,1.0,0.0,3.0,1.0,0.0
17779200,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6844841837882996,0.2249486893415451,0.2071444988250732,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8211902976036072,0.3939521610736847,0.3775588274002075,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.8157522678375244,0.5043469667434692,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7820155024528503,0.3396022915840149,0.3262917995452881,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.5966233611106873,0.1478091031312942,0.6891775727272034,285.05548095703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9458923339844,296.9874572753906,285.0513916015625,1.0,0.5195993185043335,0.4055691063404083,0.4055691063404083,1.0,1.0,-2.5264699459075928,0.7274655699729919,1.7990044355392456,0.1527807563543319,0.9937316179275512,0.9937316179275512,0.0,151.07081604003906,150.0,43524.39453125,0.0,1632.6551513671875,1.0,280.8408203125,283.6796875,296.9245910644531,299.729736328125,293.1499938964844,293.1499938964844,280.54998779296875,30734.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865511775016785,1.0,0.0,0.0,3.670131206512451,3.670154571533203,8.987863679976726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.01953125,0.0,1516.0694580078125,1895.4371337890625,0.0,2349.154296875,0.9059447050094604,1.0,0.0,3.0,1.0,0.0
17779260,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6799354553222656,0.2220209091901779,0.2048682570457458,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8167328834533691,0.389672577381134,0.3739484846591949,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.8098849058151245,0.5082427263259888,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.777575671672821,0.336095243692398,0.3233634531497955,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.5917150378227234,0.1454132348299026,0.6795668601989746,284.86767578125,284.95001220703125,296.790771484375,293.9356689453125,296.9284973144531,296.984130859375,284.8697509765625,1.0,0.5184776782989502,0.4066181480884552,0.4066181480884552,1.0,1.0,-2.5090160369873047,0.7234949469566345,1.785521149635315,0.1526894122362136,0.8496544361114502,0.8496544361114502,0.0,152.42874145507812,153.0,44016.578125,0.0,1614.5816650390625,1.0,280.5576477050781,283.4927062988281,296.9733581542969,299.8915710449219,293.1499938964844,293.1499938964844,280.8500061035156,39144.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991915941238403,1.0,0.0,0.0,3.5805578231811523,3.5805816650390625,8.554501391699887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.68994140625,0.0,1480.3515625,1895.4371337890625,0.0,2464.0361328125,0.8916385769844055,1.0,0.0,3.0,1.0,0.0
17779320,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.6799354553222656,0.2220209091901779,0.2048682570457458,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8167328834533691,0.389672577381134,0.3739484846591949,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.8098849058151245,0.5082427263259888,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.777575671672821,0.336095243692398,0.3233634531497955,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.5917150378227234,0.1454132348299026,0.6795668601989746,284.86767578125,284.95001220703125,296.790771484375,293.9356689453125,296.9284973144531,296.984130859375,284.8697509765625,1.0,0.5184776782989502,0.4066181480884552,0.4066181480884552,1.0,1.0,-2.5090160369873047,0.7234949469566345,1.785521149635315,0.1526894122362136,0.8496544361114502,0.8496544361114502,0.0,152.42874145507812,153.0,44016.578125,0.0,1614.5816650390625,1.0,280.5576477050781,283.4927062988281,296.9733581542969,299.8915710449219,293.1499938964844,293.1499938964844,280.8500061035156,39144.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991915941238403,1.0,0.0,0.0,3.5805578231811523,3.5805816650390625,8.554501391699887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.68994140625,0.0,1480.3515625,1895.4371337890625,0.0,2464.0361328125,0.8916385769844055,1.0,0.0,3.0,1.0,0.0
17779380,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6750226616859436,0.2196835577487945,0.2026518285274505,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8117272257804871,0.3860464096069336,0.3703833222389221,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8040454983711243,0.5131385922431946,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7726753354072571,0.3331148326396942,0.3204425871372223,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5861147046089172,0.1431490331888198,0.6694744825363159,284.9947814941406,284.95001220703125,296.74151611328125,293.9100036621094,296.9129638671875,296.9824523925781,284.992919921875,1.0,0.517822802066803,0.4076672196388244,0.4076672196388244,1.0,1.0,-2.4923129081726074,0.7197633981704712,1.7725495100021362,0.1525848358869552,0.945097029209137,0.945097029209137,0.0,154.3290557861328,141.0,43033.16015625,0.0,1600.0118408203125,1.0,280.8418273925781,283.634765625,296.8783264160156,299.6723327636719,293.1499938964844,293.1499938964844,280.54998779296875,33396.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885580062866211,1.0,0.0,0.0,3.6842949390411377,3.684318780899048,9.05736897038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.345703125,0.0,1551.9947509765625,1895.4371337890625,0.0,2367.307373046875,0.911104142665863,1.0,0.0,3.0,1.0,0.0
17779440,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6750226616859436,0.2196835577487945,0.2026518285274505,296.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8117272257804871,0.3860464096069336,0.3703833222389221,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.8040454983711243,0.5131385922431946,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7726753354072571,0.3331148326396942,0.3204425871372223,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5861147046089172,0.1431490331888198,0.6694744825363159,284.9947814941406,284.95001220703125,296.74151611328125,293.9100036621094,296.9129638671875,296.9824523925781,284.992919921875,1.0,0.517822802066803,0.4076672196388244,0.4076672196388244,1.0,1.0,-2.4923129081726074,0.7197633981704712,1.7725495100021362,0.1525848358869552,0.945097029209137,0.945097029209137,0.0,154.3290557861328,141.0,43033.16015625,0.0,1600.0118408203125,1.0,280.8418273925781,283.634765625,296.8783264160156,299.6723327636719,293.1499938964844,293.1499938964844,280.54998779296875,33396.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885580062866211,1.0,0.0,0.0,3.6842949390411377,3.684318780899048,9.05736897038878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.345703125,0.0,1551.9947509765625,1895.4371337890625,0.0,2367.307373046875,0.911104142665863,1.0,0.0,3.0,1.0,0.0
17779500,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6740984320640564,0.2183123528957367,0.201568141579628,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8108699321746826,0.3840095698833465,0.3686386346817016,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9990000128746032,0.8005483150482178,0.5123786926269531,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7718852758407593,0.3314174711704254,0.3189991414546966,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.5846616625785828,0.1419141739606857,0.6642628908157349,284.8473205566406,284.95001220703125,296.71783447265625,293.8979797363281,296.9048767089844,296.9808349609375,284.8387145996094,1.0,0.5155529975891113,0.4081917405128479,0.4081917405128479,1.0,1.0,-2.4800190925598145,0.7164397835731506,1.763579487800598,0.1521374136209488,0.8398554921150208,0.8398554921150208,0.0,153.5535888671875,141.0,43625.15234375,0.0,1580.1756591796875,1.0,280.59686279296875,283.4712829589844,296.9315490722656,299.8629150390625,293.1499938964844,293.1499938964844,280.54998779296875,38342.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953522801399231,1.0,0.0,0.0,3.6394295692443848,3.639453887939453,8.838120493237511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.68505859375,0.0,1538.9130859375,1895.4371337890625,0.0,2429.0107421875,0.9017390012741088,1.0,0.0,3.0,1.0,0.0
17779560,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6735560297966003,0.2167892754077911,0.2001819163560867,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8105854392051697,0.3818016946315765,0.3665467500686645,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.797076404094696,0.5100172758102417,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7716377973556519,0.3295446634292602,0.3172270059585571,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.5836033821105957,0.1405697911977768,0.6581640243530273,284.8620910644531,284.95001220703125,296.6947937011719,293.8865051269531,296.8962097167969,296.97802734375,284.8666076660156,1.0,0.5123652219772339,0.4087243974208832,0.4087243974208832,1.0,1.0,-2.463552474975586,0.7116119265556335,1.7519404888153076,0.1510252803564071,0.8146065473556519,0.8146065473556519,0.0,151.84088134765625,129.0,42944.046875,0.0,1551.038818359375,1.0,280.55767822265625,283.5096130371094,296.9058532714844,299.7656555175781,293.1499938964844,293.1499938964844,280.8500061035156,41953.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969855666160583,1.0,0.0,0.0,3.4704997539520264,3.4705231189727783,8.036692520363431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.26171875,0.0,1384.836181640625,1895.4371337890625,0.0,2443.897216796875,0.8702331781387329,1.0,0.0,3.0,1.0,0.0
17779620,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6752251982688904,0.214588925242424,0.1978368163108825,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8128647208213806,0.378290593624115,0.362840324640274,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.7935040593147278,0.5005214214324951,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7739463448524475,0.32662034034729,0.3140873908996582,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5838043689727783,0.1382773071527481,0.6464745402336121,284.9785461425781,284.95001220703125,296.65069580078125,293.8653564453125,296.8826599121094,296.9768371582031,284.976318359375,1.0,0.5039612054824829,0.4097897708415985,0.4097897708415985,1.0,1.0,-2.427060127258301,0.7006332874298096,1.7264269590377808,0.1481718719005584,0.8973810076713562,0.8973810076713562,0.0,145.97438049316406,117.0,41732.48828125,0.0,1479.0701904296875,1.0,280.84088134765625,283.6427001953125,296.81451416015625,299.5325012207031,293.1499938964844,293.1499938964844,281.1499938964844,34347.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823047637939453,1.0,0.0,0.0,3.561049222946167,3.5610721111297607,8.461537390758167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.67626953125,0.0,1424.3775634765625,1895.4371337890625,0.0,2310.858154296875,0.8839808702468872,1.0,0.0,3.0,1.0,0.0
17779680,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6752251982688904,0.214588925242424,0.1978368163108825,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8128647208213806,0.378290593624115,0.362840324640274,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.7935040593147278,0.5005214214324951,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7739463448524475,0.32662034034729,0.3140873908996582,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.5838043689727783,0.1382773071527481,0.6464745402336121,284.9785461425781,284.95001220703125,296.65069580078125,293.8653564453125,296.8826599121094,296.9768371582031,284.976318359375,1.0,0.5039612054824829,0.4097897708415985,0.4097897708415985,1.0,1.0,-2.427060127258301,0.7006332874298096,1.7264269590377808,0.1481718719005584,0.8973810076713562,0.8973810076713562,0.0,145.97438049316406,117.0,41732.48828125,0.0,1479.0701904296875,1.0,280.84088134765625,283.6427001953125,296.81451416015625,299.5325012207031,293.1499938964844,293.1499938964844,281.1499938964844,34347.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823047637939453,1.0,0.0,0.0,3.561049222946167,3.5610721111297607,8.461537390758167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.67626953125,0.0,1424.3775634765625,1895.4371337890625,0.0,2310.858154296875,0.8839808702468872,1.0,0.0,3.0,1.0,0.0
17779740,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6796156764030457,0.2126733213663101,0.1958219110965728,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8178799152374268,0.3750684261322021,0.3595018684864044,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.7927588820457458,0.4864443242549896,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7791044116020203,0.3239788115024566,0.3112864196300506,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.586586594581604,0.1362812668085098,0.6359555721282959,285.0566101074219,284.95001220703125,296.60943603515625,293.84674072265625,296.8721618652344,296.9787292480469,285.0517578125,1.0,0.4936803877353668,0.4108551144599914,0.4108551144599914,1.0,1.0,-2.3877174854278564,0.688563883304596,1.6991535425186155,0.1448701620101928,1.0,1.0,0.0,137.93309020996094,120.0,40602.69140625,0.0,1396.5609130859375,1.0,281.14215087890625,283.7427062988281,296.7937316894531,299.4263610839844,293.1499938964844,293.1499938964844,280.8500061035156,31475.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684615254402161,1.0,0.0,0.0,3.738097906112671,3.73812198638916,9.323836707153532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.46337890625,0.0,1598.735107421875,1895.4371337890625,0.0,2187.188720703125,0.9216208457946776,1.0,0.0,3.0,1.0,0.0
17779800,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.6796156764030457,0.2126733213663101,0.1958219110965728,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8178799152374268,0.3750684261322021,0.3595018684864044,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.7927588820457458,0.4864443242549896,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.7791044116020203,0.3239788115024566,0.3112864196300506,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.586586594581604,0.1362812668085098,0.6359555721282959,285.0566101074219,284.95001220703125,296.60943603515625,293.84674072265625,296.8721618652344,296.9787292480469,285.0517578125,1.0,0.4936803877353668,0.4108551144599914,0.4108551144599914,1.0,1.0,-2.3877174854278564,0.688563883304596,1.6991535425186155,0.1448701620101928,1.0,1.0,0.0,137.93309020996094,120.0,40602.69140625,0.0,1396.5609130859375,1.0,281.14215087890625,283.7427062988281,296.7937316894531,299.4263610839844,293.1499938964844,293.1499938964844,280.8500061035156,31475.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684615254402161,1.0,0.0,0.0,3.738097906112671,3.73812198638916,9.323836707153532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.46337890625,0.0,1598.735107421875,1895.4371337890625,0.0,2187.188720703125,0.9216208457946776,1.0,0.0,3.0,1.0,0.0
17779860,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6801004409790039,0.2098146080970764,0.1934073865413665,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8188099265098572,0.3707580268383026,0.3556374311447143,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.7906179428100586,0.4794827401638031,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7801752686500549,0.3203900754451751,0.3080710768699646,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5860899686813354,0.1339477896690368,0.625497043132782,284.85076904296875,284.95001220703125,296.5710754394531,293.83074951171875,296.8598022460937,296.9772033691406,284.8529357910156,1.0,0.4872100949287414,0.4124204516410827,0.4124204516410827,1.0,1.0,-2.355376720428467,0.6800225377082825,1.6753541231155396,0.1434197276830673,0.8481466770172119,0.8481466770172119,0.0,133.63658142089844,123.0,40835.4375,0.0,1339.782958984375,1.0,280.8576354980469,283.54461669921875,296.85626220703125,299.5799865722656,293.1499938964844,293.1499938964844,281.1499938964844,40066.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787929773330688,1.0,0.0,0.0,3.627539157867432,3.627563714981079,8.780464781921182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.08056640625,0.0,1538.56103515625,1895.4371337890625,0.0,2279.31005859375,0.9023890495300292,1.0,0.0,3.0,1.0,0.0
17779920,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.6801004409790039,0.2098146080970764,0.1934073865413665,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8188099265098572,0.3707580268383026,0.3556374311447143,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9990000128746032,0.7906179428100586,0.4794827401638031,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7801752686500549,0.3203900754451751,0.3080710768699646,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.5860899686813354,0.1339477896690368,0.625497043132782,284.85076904296875,284.95001220703125,296.5710754394531,293.83074951171875,296.8598022460937,296.9772033691406,284.8529357910156,1.0,0.4872100949287414,0.4124204516410827,0.4124204516410827,1.0,1.0,-2.355376720428467,0.6800225377082825,1.6753541231155396,0.1434197276830673,0.8481466770172119,0.8481466770172119,0.0,133.63658142089844,123.0,40835.4375,0.0,1339.782958984375,1.0,280.8576354980469,283.54461669921875,296.85626220703125,299.5799865722656,293.1499938964844,293.1499938964844,281.1499938964844,40066.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787929773330688,1.0,0.0,0.0,3.627539157867432,3.627563714981079,8.780464781921182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.08056640625,0.0,1538.56103515625,1895.4371337890625,0.0,2279.31005859375,0.9023890495300292,1.0,0.0,3.0,1.0,0.0
17779980,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.678332507610321,0.2075407803058624,0.1911038905382156,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8172971606254578,0.3671330511569977,0.3519184291362762,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7884798049926758,0.4772587716579437,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7786836624145508,0.3173353374004364,0.3049241602420807,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.583338737487793,0.1317966133356094,0.615182101726532,284.9932556152344,284.95001220703125,296.53582763671875,293.817626953125,296.8495788574219,296.9775085449219,284.99053955078125,1.0,0.4829703271389007,0.4139857888221741,0.4139857888221741,1.0,1.0,-2.329291343688965,0.6737351417541504,1.6555562019348145,0.1428514868021011,0.9472272992134094,0.9472272992134094,0.0,131.7973175048828,126.0,39716.3515625,0.0,1301.402099609375,1.0,281.1428527832031,283.7025756835937,296.7691650390625,299.3591613769531,293.1499938964844,293.1499938964844,280.8500061035156,33688.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646840214729309,1.0,0.0,0.0,3.711111068725586,3.711135149002075,9.189697038891608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.7041015625,0.0,1584.643798828125,1895.4371337890625,0.0,2153.78076171875,0.9171422719955444,1.0,0.0,3.0,1.0,0.0
17780040,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.678332507610321,0.2075407803058624,0.1911038905382156,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8172971606254578,0.3671330511569977,0.3519184291362762,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.7884798049926758,0.4772587716579437,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7786836624145508,0.3173353374004364,0.3049241602420807,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.583338737487793,0.1317966133356094,0.615182101726532,284.9932556152344,284.95001220703125,296.53582763671875,293.817626953125,296.8495788574219,296.9775085449219,284.99053955078125,1.0,0.4829703271389007,0.4139857888221741,0.4139857888221741,1.0,1.0,-2.329291343688965,0.6737351417541504,1.6555562019348145,0.1428514868021011,0.9472272992134094,0.9472272992134094,0.0,131.7973175048828,126.0,39716.3515625,0.0,1301.402099609375,1.0,281.1428527832031,283.7025756835937,296.7691650390625,299.3591613769531,293.1499938964844,293.1499938964844,280.8500061035156,33688.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646840214729309,1.0,0.0,0.0,3.711111068725586,3.711135149002075,9.189697038891608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.7041015625,0.0,1584.643798828125,1895.4371337890625,0.0,2153.78076171875,0.9171422719955444,1.0,0.0,3.0,1.0,0.0
17780100,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6770607233047485,0.2062319815158844,0.1900829672813415,296.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8160528540611267,0.3651243448257446,0.3502093255519867,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.9990000128746032,0.7865030169487,0.4772290885448456,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7774483561515808,0.3156363070011139,0.3034851253032684,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.581554651260376,0.1306549608707428,0.61039799451828,284.8453674316406,284.95001220703125,296.5194091796875,293.8121643066406,296.8443603515625,296.97711181640625,284.8355712890625,1.0,0.4815077483654022,0.4147684574127197,0.4147684574127197,1.0,1.0,-2.318501234054565,0.6713908314704895,1.6471103429794312,0.1429184079170227,0.8411898016929626,0.8411898016929626,0.0,131.45860290527344,126.0,40320.0625,0.0,1287.3974609375,1.0,280.8964233398437,283.5386047363281,296.835693359375,299.55767822265625,293.1499938964844,293.1499938964844,280.8500061035156,38589.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708051204681396,1.0,0.0,0.0,3.660882472991944,3.660907030105591,8.942621434471221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.86865234375,0.0,1564.7420654296875,1895.4371337890625,0.0,2207.9912109375,0.9067091941833496,1.0,0.0,3.0,1.0,0.0
17780160,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6749517321586609,0.2047491818666458,0.1888081729412078,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8140142560005188,0.3629342913627624,0.34820356965065,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.783751904964447,0.4782270193099975,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7754068970680237,0.3137492537498474,0.3017728924751282,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.5790331959724426,0.1294014304876327,0.6050317287445068,284.8589172363281,284.95001220703125,296.5037841796875,293.8074951171875,296.8385314941406,296.9754943847656,284.8646240234375,1.0,0.4803198873996734,0.4155024290084839,0.4155024290084839,1.0,1.0,-2.30725646018982,0.6687734723091125,1.638482928276062,0.1428171992301941,0.8138653039932251,0.8138653039932251,0.0,131.58914184570312,129.0,39745.671875,0.0,1274.8162841796875,1.0,280.8575439453125,283.57916259765625,296.821044921875,299.4762268066406,293.1499938964844,293.1499938964844,281.1499938964844,42388.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721001505851746,1.0,0.0,0.0,3.4820847511291504,3.482108354568481,8.090436836027948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.5927734375,0.0,1399.858642578125,1895.4371337890625,0.0,2219.510498046875,0.873141348361969,1.0,0.0,3.0,1.0,0.0
17780220,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6709555387496948,0.2025861591100692,0.1867241859436035,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.809883177280426,0.3594764769077301,0.3447726666927337,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7790973782539368,0.4809875190258026,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7713178992271423,0.3107517957687378,0.2988027930259704,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5738329887390137,0.1272038966417312,0.5950186252593994,284.9978942871094,284.95001220703125,296.4751281738281,293.8005065917969,296.82989501953125,296.9755859375,284.99609375,1.0,0.4787127375602722,0.4169704020023346,0.4169704020023346,1.0,1.0,-2.288347244262696,0.6648107767105103,1.6235365867614746,0.1430422663688659,0.917040467262268,0.917040467262268,0.0,132.322998046875,132.0,38855.328125,0.0,1255.880615234375,1.0,281.1410217285156,283.72607421875,296.7467956542969,299.2781066894531,293.1499938964844,293.1499938964844,280.8500061035156,33642.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566630840301514,1.0,0.0,0.0,3.5936172008514404,3.5936403274536133,8.617016646894626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.2548828125,0.0,1453.9715576171875,1895.4371337890625,0.0,2083.368408203125,0.8909040689468384,1.0,0.0,3.0,1.0,0.0
17780280,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6709555387496948,0.2025861591100692,0.1867241859436035,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.809883177280426,0.3594764769077301,0.3447726666927337,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7790973782539368,0.4809875190258026,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7713178992271423,0.3107517957687378,0.2988027930259704,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5738329887390137,0.1272038966417312,0.5950186252593994,284.9978942871094,284.95001220703125,296.4751281738281,293.8005065917969,296.82989501953125,296.9755859375,284.99609375,1.0,0.4787127375602722,0.4169704020023346,0.4169704020023346,1.0,1.0,-2.288347244262696,0.6648107767105103,1.6235365867614746,0.1430422663688659,0.917040467262268,0.917040467262268,0.0,132.322998046875,132.0,38855.328125,0.0,1255.880615234375,1.0,281.1410217285156,283.72607421875,296.7467956542969,299.2781066894531,293.1499938964844,293.1499938964844,280.8500061035156,33642.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566630840301514,1.0,0.0,0.0,3.5936172008514404,3.5936403274536133,8.617016646894626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.2548828125,0.0,1453.9715576171875,1895.4371337890625,0.0,2083.368408203125,0.8909040689468384,1.0,0.0,3.0,1.0,0.0
17780340,296.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.6660494208335876,0.0,0.1845220923423767,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.8045571446418762,0.0,0.3411784768104553,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.0,0.4853986203670501,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.7662984132766724,0.0,0.2957281470298767,296.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.5676782727241516,0.0,0.5847764015197754,284.8778686523437,294.1499938964844,296.45001220703125,293.7968444824219,296.8202819824219,296.9729309082031,284.88311767578125,0.0,0.0,0.4184383749961853,0.4184383749961853,1.0,1.0,-2.270689010620117,0.6612581014633179,1.609430909156799,0.1434970647096634,0.0,0.0,0.0,133.89376831054688,60.0,38931.05078125,0.0,1241.8297119140625,0.0,280.8583984375,283.6142272949219,296.8101806640625,299.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,41871.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3701987266540527,3.3702211380004883,7.578867666779843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1284.1505126953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.6660494208335876,0.0,0.1845220923423767,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780517578125,0.8045571446418762,0.0,0.3411784768104553,296.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.9990000128746032,0.0,0.4853986203670501,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.7662984132766724,0.0,0.2957281470298767,296.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.5676782727241516,0.0,0.5847764015197754,284.8778686523437,294.1499938964844,296.45001220703125,293.7968444824219,296.8202819824219,296.9729309082031,284.88311767578125,0.0,0.0,0.4184383749961853,0.4184383749961853,1.0,1.0,-2.270689010620117,0.6612581014633179,1.609430909156799,0.1434970647096634,0.0,0.0,0.0,133.89376831054688,60.0,38931.05078125,0.0,1241.8297119140625,0.0,280.8583984375,283.6142272949219,296.8101806640625,299.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,41871.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3701987266540527,3.3702211380004883,7.578867666779843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1284.1505126953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.001372751314193,297.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236145019531,0.4008070826530456,0.0,0.001445582951419,297.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.4008070826530456,0.0,0.001067702891305,297.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0855528935790062,0.0,0.0014455812051892,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0068571316078305,284.94384765625,294.1499938964844,296.4368591308594,293.7958374023437,296.7019958496094,296.85711669921875,283.9239196777344,0.0,0.0,0.3229003548622131,0.3229003548622131,1.0,1.0,-0.0146149015054106,0.0046395701356232,0.0099753318354487,-0.0287352614104747,0.0,0.0,0.0,0.0,60.0,2018.993896484375,0.0,-1.4591126273444388e-05,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,4.668836481869221e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0971229310398641e-13,2.0979606127433805e-13,9.779734668723369e-19,2.689601839855893e-11,2.6895950744343367e-11,6.821431609946737e-17,0.0,0.0,-0.0,0.0,0.0,2.0604593722668872e-22,2.4145826979839086e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0007017770549282,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,0.0012357787927612,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,0.0018957232823595,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0010819378076121,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105834960937,0.0,0.0,0.0023680406156927,284.9388122558594,294.1499938964844,296.4272155761719,293.7951965332031,296.67510986328125,296.79840087890625,283.5103454589844,0.0,0.0,0.2510630190372467,0.2510630190372467,1.0,1.0,-0.0095242792740464,0.0023911886382848,0.0071330908685922,-0.0299394819885492,0.0,0.0,0.0,0.0,60.0,1082.7388916015625,0.0,-5.209642040426843e-06,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.317818015549104e-24,-1.0095563397118966e-23,-1.3077856264782463e-26,-2.32666488246287e-18,-2.324734036118018e-18,-1.9307134628101418e-21,0.0,0.0,-0.0,0.0,0.0,2.096860983061726e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.757208317751064e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001017742033582,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,7.324160833377391e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001020758500089,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0004896208993159,284.9344177246094,294.1499938964844,296.4054260253906,293.7940979003906,296.6742858886719,296.6277160644531,283.23406982421875,0.0,0.0,0.0836876705288887,0.0836876705288887,1.0,1.0,-0.0010371695971116,5.434219565358944e-05,0.0009828275069594,-0.0303991828113794,0.0,0.0,0.0,0.0,60.0,219.9571228027344,0.0,-7.336177532124567e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1783679588967656e-35,-2.5588807321003766e-35,-1.4921359669269039e-35,-6.366279262240737e-21,-2.9656799873112864e-21,-3.4005996788262335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.757208317751064e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,0.0001017742033582,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,7.324160833377391e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0001020758500089,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0004896208993159,284.9344177246094,294.1499938964844,296.4054260253906,293.7940979003906,296.6742858886719,296.6277160644531,283.23406982421875,0.0,0.0,0.0836876705288887,0.0836876705288887,1.0,1.0,-0.0010371695971116,5.434219565358944e-05,0.0009828275069594,-0.0303991828113794,0.0,0.0,0.0,0.0,60.0,219.9571228027344,0.0,-7.336177532124567e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.1783679588967656e-35,-2.5588807321003766e-35,-1.4921359669269039e-35,-6.366279262240737e-21,-2.9656799873112864e-21,-3.4005996788262335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,9.864134335657582e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001038780028466,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.673033542232588e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001038768386933,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0004927231348119,284.93310546875,294.1499938964844,296.3949279785156,293.7937316894531,296.6717224121094,296.5756225585937,283.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511878645047,2.303512047774349e-08,0.001051164814271,-0.0300720427185297,0.0,0.0,0.0,0.0,60.0,106.18850708007812,0.0,-7.533805757020674e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.385918888907053e-39,7.75545412094102e-39,4.1804754917401905e-39,-6.054742767934737e-21,-3.0279871246137728e-21,-3.0267558452693552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,9.851327195065096e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,0.0001037402907968,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,7.662300777155906e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,0.0001037400143104,297.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004920898936688,284.9316711425781,294.1499938964844,296.3846435546875,293.7934875488281,296.6690979003906,296.5335388183594,283.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688192635972428e-08,0.0010497969342395,-0.0296652894467115,0.0,0.0,0.0,0.0,60.0,59.54252243041992,0.0,-7.5141372235521e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055574391411908e-21,-3.0278205171905905e-21,-3.0277540761697088e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.824712469708174e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0001034598462865,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.6415526564233e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001034596207318,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004907608963549,284.9285583496094,294.1499938964844,296.3647155761719,293.79327392578125,296.6636047363281,296.4704895019531,283.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,0.0,60.0,31.85076141357422,0.0,-7.47355457519916e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0556236668194916e-21,-3.027810419771004e-21,-3.0278130451000962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,9.824712469708174e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0001034598462865,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91363525390625,0.0,0.0,7.6415526564233e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001034596207318,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0004907608963549,284.9285583496094,294.1499938964844,296.3647155761719,293.79327392578125,296.6636047363281,296.4704895019531,283.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469586122781,-0.0287973172962665,0.0,0.0,0.0,0.0,60.0,31.85076141357422,0.0,-7.47355457519916e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.0556236668194916e-21,-3.027810419771004e-21,-3.0278130451000962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
