time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780940,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.796628000913188e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001031641004374,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.61970950406976e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001031638748827,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004893580335192,284.9250793457031,294.1499938964844,296.3456420898437,293.7934265136719,296.65789794921875,296.4259033203125,283.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006134670310532e-08,0.0010439640609547,-0.0278806742280721,0.0,0.0,0.0,0.0,60.0,26.96341133117676,0.0,-7.430860193835542e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055621243438791e-21,-3.027810823667787e-21,-3.027810621719396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.796628000913188e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115295410156,0.0,0.0,0.0001031641004374,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,7.61970950406976e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0001031638748827,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0004893580335192,284.9250793457031,294.1499938964844,296.3456420898437,293.7934265136719,296.65789794921875,296.4259033203125,283.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006134670310532e-08,0.0010439640609547,-0.0278806742280721,0.0,0.0,0.0,0.0,60.0,26.96341133117676,0.0,-7.430860193835542e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055621243438791e-21,-3.027810823667787e-21,-3.027810621719396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.76793744484894e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001028619517455,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,7.597392686875537e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001028617334668,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0004879249609075,284.9212951660156,294.1499938964844,296.3273620605469,293.7938537597656,296.6519470214844,296.3923645019531,283.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,0.0,60.0,25.61541175842285,0.0,-7.38737071515061e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055621243438791e-21,-3.027810621719396e-21,-3.027810621719396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.76793744484894e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090576171875,0.0,0.0,0.0001028619517455,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,7.597392686875537e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001028617334668,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,0.0004879249609075,284.9212951660156,294.1499938964844,296.3273620605469,293.7938537597656,296.6519470214844,296.3923645019531,283.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648377291033741e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,0.0,60.0,25.61541175842285,0.0,-7.38737071515061e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055621243438791e-21,-3.027810621719396e-21,-3.027810621719396e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.73941569100134e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001025615929393,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,7.57520756451413e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001025613746605,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.000486500270199,284.917236328125,294.1499938964844,296.30975341796875,293.7945251464844,296.6457824707031,296.3655090332031,283.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292731111860576e-08,0.0010378640145063,-0.0260132290422916,0.0,0.0,0.0,0.0,60.0,24.8811149597168,0.0,-7.344264219000254e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055621243438791e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,9.73941569100134e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001025615929393,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,7.57520756451413e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001025613746605,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,0.000486500270199,284.917236328125,294.1499938964844,296.30975341796875,293.7945251464844,296.6457824707031,296.3655090332031,283.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378742590546,1.0292731111860576e-08,0.0010378640145063,-0.0260132290422916,0.0,0.0,0.0,0.0,60.0,24.8811149597168,0.0,-7.344264219000254e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055621243438791e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,9.725456038722768e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049377441406,0.0,0.0,0.0001024145894916,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,7.564349652966484e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043884277344,0.0,0.0,0.0001024143712129,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0004858030297327,284.9151306152344,294.1499938964844,296.3012084960937,293.7948913574219,296.64263916015625,296.353759765625,283.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363857727497,1.0118673010595104e-08,0.0010363756446167,-0.0255575627088546,0.0,0.0,0.0,0.0,60.0,24.568504333496094,0.0,-7.323212969367887e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,9.71176486928016e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001022704018396,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,7.553699833806604e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001022701908368,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0004851191188208,284.9129333496094,294.1499938964844,296.29278564453125,293.7953186035156,296.6394348144531,296.34283447265625,283.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947946466581923e-09,0.0010349156800657,-0.0251106023788452,0.0,0.0,0.0,0.0,60.0,24.270357131958008,0.0,-7.3025944402616e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.685483382781968e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001019936316879,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,7.533256575698033e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0001019934206851,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0004838063614442,284.9084777832031,294.1499938964844,296.27642822265625,293.79620361328125,296.6329345703125,296.3227233886719,283.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,0.0,60.0,23.69985008239746,0.0,-7.263096790666168e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.685483382781968e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001019936316879,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003295898437,0.0,0.0,7.533256575698033e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.0001019934206851,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0004838063614442,284.9084777832031,294.1499938964844,296.27642822265625,293.79620361328125,296.6329345703125,296.3227233886719,283.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,0.0,60.0,23.69985008239746,0.0,-7.263096790666168e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.661066724220292e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001017364993458,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.51426414353773e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.000101736295619,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.000482586765429,284.9038391113281,294.1499938964844,296.2605285644531,293.7971496582031,296.62628173828125,296.3044128417969,283.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,0.0,60.0,23.158082962036133,0.0,-7.226497444889901e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944396972656,0.0,0.0,9.661066724220292e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973083496094,0.0,0.0,0.0001017364993458,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,7.51426414353773e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.000101736295619,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,0.000482586765429,284.9038391113281,294.1499938964844,296.2605285644531,293.7971496582031,296.62628173828125,296.3044128417969,283.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,0.0,60.0,23.158082962036133,0.0,-7.226497444889901e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.638774645281956e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0001015017405734,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,7.49692480894737e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001015015368466,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004814732819795,284.8990478515625,294.1499938964844,296.2451171875,293.7980041503906,296.6194763183594,296.2874450683594,283.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,0.0,60.0,22.64575958251953,0.0,-7.193160911356244e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,9.638774645281956e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0001015017405734,299.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,7.49692480894737e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0001015015368466,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,0.0004814732819795,284.8990478515625,294.1499938964844,296.2451171875,293.7980041503906,296.6194763183594,296.2874450683594,283.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,0.0,60.0,22.64575958251953,0.0,-7.193160911356244e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.618773765396328e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001012911161524,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,7.481367356376722e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001012909124256,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0004804742638953,284.8941345214844,294.1499938964844,296.2300720214844,293.7987976074219,296.6125183105469,296.2715148925781,283.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,0.0,60.0,22.16400718688965,0.0,-7.163315274283377e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.618773765396328e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001012911161524,299.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905029296875,0.0,0.0,7.481367356376722e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,0.0001012909124256,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0004804742638953,284.8941345214844,294.1499938964844,296.2300720214844,293.7987976074219,296.6125183105469,296.2715148925781,283.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,0.0,60.0,22.16400718688965,0.0,-7.163315274283377e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,9.609714470570908e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.0001011957065202,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887939453125,0.0,0.0,7.474319863831624e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,0.0001011955100693,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0004800217575393,284.8916320800781,294.1499938964844,296.22265625,293.7991027832031,296.6089782714844,296.26385498046875,283.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675336893304575e-09,0.0010240336414426,-0.0217784866690635,0.0,0.0,0.0,0.0,60.0,21.93494987487793,0.0,-7.149815672846671e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,9.60115430643782e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,0.0001011055646813,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,7.467661635018885e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.0001011053609545,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,0.0004795941931661,284.8890991210937,294.1499938964844,296.21533203125,293.79937744140625,296.6054382324219,296.2563171386719,283.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,0.0,60.0,21.712940216064453,0.0,-7.137071378338079e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.58576929406263e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001009435363812,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,7.455694139935076e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0001009433399303,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0004788257065229,284.8840026855469,294.1499938964844,296.2008361816406,293.7997436523437,296.5982360839844,296.2416076660156,283.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,0.0,60.0,21.28766250610352,0.0,-7.114191902246604e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,9.58576929406263e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0001009435363812,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,7.455694139935076e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0001009433399303,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0004788257065229,284.8840026855469,294.1499938964844,296.2008361816406,293.7997436523437,296.5982360839844,296.2416076660156,283.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,0.0,60.0,21.28766250610352,0.0,-7.114191902246604e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.572620911058038e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0001008050676318,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,7.445466326316819e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001008048784569,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004781689785886,284.8788452148437,294.1499938964844,296.1865234375,293.7998046875,296.59088134765625,296.2272644042969,284.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212617252922882e-09,0.001020076801069,-0.0205667503178119,0.0,0.0,0.0,0.0,60.0,20.88886260986328,0.0,-7.09466547732518e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772888183594,0.0,0.0,9.572620911058038e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0001008050676318,299.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,7.445466326316819e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,0.0001008048784569,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0004781689785886,284.8788452148437,294.1499938964844,296.1865234375,293.7998046875,296.59088134765625,296.2272644042969,284.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212617252922882e-09,0.001020076801069,-0.0205667503178119,0.0,0.0,0.0,0.0,60.0,20.88886260986328,0.0,-7.09466547732518e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.561521437717602e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001006881720968,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,7.436831947416067e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001006879829219,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0004776145797222,284.8736267089844,294.1499938964844,296.17236328125,293.79949951171875,296.5834350585937,296.21319580078125,284.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112933798006e-09,0.0010188923915848,-0.0202040262520313,0.0,0.0,0.0,0.0,60.0,20.515214920043945,0.0,-7.078198649423939e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.561521437717602e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001006881720968,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,7.436831947416067e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001006879829219,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0004776145797222,284.8736267089844,294.1499938964844,296.17236328125,293.79949951171875,296.5834350585937,296.21319580078125,284.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074112933798006e-09,0.0010188923915848,-0.0202040262520313,0.0,0.0,0.0,0.0,60.0,20.515214920043945,0.0,-7.078198649423939e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,9.552260598866268e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001005906451609,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,7.429628021782264e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.000100590455986,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004771520325448,284.8683776855469,294.1499938964844,296.1582336425781,293.7987670898437,296.5758972167969,296.19927978515625,284.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,0.0,60.0,20.163515090942383,0.0,-7.06447167431179e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,9.552260598866268e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001005906451609,299.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,7.429628021782264e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.000100590455986,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0004771520325448,284.8683776855469,294.1499938964844,296.1582336425781,293.7987670898437,296.5758972167969,296.19927978515625,284.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958525394258231e-09,0.0010179039090871,-0.0199013128876686,0.0,0.0,0.0,0.0,60.0,20.163515090942383,0.0,-7.06447167431179e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,9.54827555688098e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001005486701615,299.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87060546875,0.0,0.0,7.42652773624286e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001005484882625,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.0004769529623445,284.8657531738281,294.1499938964844,296.1511535644531,293.7981872558594,296.57208251953125,296.1923522949219,284.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,0.0,60.0,19.995698928833008,0.0,-7.058566353634887e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.544681961415336e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,0.0001005108279059,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,7.423732313327491e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.000100510646007,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617553710937,0.0,0.0,0.0004767735081259,284.8631286621094,294.1499938964844,296.14410400390625,293.7975158691406,296.5682373046875,296.1854553222656,284.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102622427,7.86389886542338e-09,0.0010170947061851,-0.0196534916758537,0.0,0.0,0.0,0.0,60.0,19.833642959594727,0.0,-7.05324367800131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.538573067402468e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0001004464866127,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.418979657813907e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001004463047138,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004764683835674,284.8578491210937,294.1499938964844,296.1298828125,293.7956848144531,296.5604553222656,296.17169189453125,284.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536335766315,0.0,0.0,0.0,0.0,60.0,19.524751663208008,0.0,-7.04419562680414e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,9.538573067402468e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0001004464866127,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,7.418979657813907e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001004463047138,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580627441406,0.0,0.0,0.0004764683835674,284.8578491210937,294.1499938964844,296.1298828125,293.7956848144531,296.5604553222656,296.17169189453125,284.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787588351959585e-09,0.0010164421983063,-0.0194536335766315,0.0,0.0,0.0,0.0,60.0,19.524751663208008,0.0,-7.04419562680414e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.533779666526244e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001003959987428,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.415250001940876e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001003958241199,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.000476228975458,284.85260009765625,294.1499938964844,296.11553955078125,293.7932434082031,296.55255126953125,296.1578674316406,284.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727670947588194e-09,0.0010159298544749,-0.0192967113107442,0.0,0.0,0.0,0.0,60.0,19.23623275756836,0.0,-7.03709517324569e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.533779666526244e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001003959987428,299.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.415250001940876e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608093261719,0.0,0.0,0.0001003958241199,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.000476228975458,284.85260009765625,294.1499938964844,296.11553955078125,293.7932434082031,296.55255126953125,296.1578674316406,284.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159375378862,7.727670947588194e-09,0.0010159298544749,-0.0192967113107442,0.0,0.0,0.0,0.0,60.0,19.23623275756836,0.0,-7.03709517324569e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,9.530109673505648e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.000100357348856,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.41239491617307e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,0.0001003571669571,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0004760457086376,284.8473815917969,294.1499938964844,296.1009826660156,293.7900695800781,296.5445556640625,296.1439514160156,284.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761893252315e-09,0.0010155371855944,-0.0191764719784259,0.0,0.0,0.0,0.0,60.0,18.96535873413086,0.0,-7.031656679146181e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,9.530109673505648e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,0.000100357348856,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,7.41239491617307e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,0.0001003571669571,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0004760457086376,284.8473815917969,294.1499938964844,296.1009826660156,293.7900695800781,296.5445556640625,296.1439514160156,284.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155448690056,7.681761893252315e-09,0.0010155371855944,-0.0191764719784259,0.0,0.0,0.0,0.0,60.0,18.96535873413086,0.0,-7.031656679146181e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.527425572741775e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001003290744847,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.410305988742039e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001003288998617,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004759116563946,284.8421630859375,294.1499938964844,296.0861511230469,293.7861633300781,296.5364074707031,296.1298828125,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,0.0,60.0,18.71048164367676,0.0,-7.027674797654981e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.527425572741775e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001003290744847,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536071777344,0.0,0.0,7.410305988742039e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001003288998617,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004759116563946,284.8421630859375,294.1499938964844,296.0861511230469,293.7861633300781,296.5364074707031,296.1298828125,284.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,0.0,60.0,18.71048164367676,0.0,-7.027674797654981e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.849365234375,0.0,0.0,9.526399662718175e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0001003182624117,299.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517150878906,0.0,0.0,7.409507088596001e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001003180877887,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,0.0004758604336529,284.8395690917969,294.1499938964844,296.07861328125,293.78387451171875,296.53228759765625,296.1227722167969,284.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635260423910495e-09,0.001015139510855,-0.0190546810626983,0.0,0.0,0.0,0.0,60.0,18.588716506958008,0.0,-7.026150683486776e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.525566565571351e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0001003094876068,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,7.408858800772578e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0001003093129838,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0004758188151754,284.8370056152344,294.1499938964844,296.07098388671875,293.7814025878906,296.5281677246094,296.1155700683594,284.3720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478791216381e-09,0.0010150499874725,-0.019027255475521,0.0,0.0,0.0,0.0,60.0,18.471105575561523,0.0,-7.02491149695561e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.524374036118388e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.000100296922028,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.407930388581008e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.000100296747405,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004757592978421,284.8318786621094,294.1499938964844,296.055419921875,293.7757263183594,296.519775390625,296.1010131835937,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,0.0,60.0,18.250289916992188,0.0,-7.023132297945267e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
