time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17783280,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,9.524374036118388e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84619140625,0.0,0.0,0.000100296922028,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460693359375,0.0,0.0,7.407930388581008e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,0.000100296747405,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004757592978421,284.8318786621094,294.1499938964844,296.055419921875,293.7757263183594,296.519775390625,296.1010131835937,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609755492410386e-09,0.0010149213485419,-0.0189878847450017,0.0,0.0,0.0,0.0,60.0,18.250289916992188,0.0,-7.023132297945267e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.523726475890726e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,0.0001002900971798,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,7.407425437122583e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0001002899225568,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.0004757269925903,284.8268127441406,294.1499938964844,296.0393981933594,293.76910400390625,296.51123046875,296.0860900878906,284.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,0.0,60.0,18.09269523620605,0.0,-7.022156722769068e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.523726475890726e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,0.0001002900971798,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,7.407425437122583e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0001002899225568,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,0.0004757269925903,284.8268127441406,294.1499938964844,296.0393981933594,293.76910400390625,296.51123046875,296.0860900878906,284.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,0.0,60.0,18.09269523620605,0.0,-7.022156722769068e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.52367699937895e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001002895587589,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,7.407386146951467e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001002893914119,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0004757245478685,284.8218078613281,294.1499938964844,296.0228271484375,293.7614440917969,296.5025634765625,296.07080078125,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,0.0,60.0,17.9305419921875,0.0,-7.022062931127948e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,9.52367699937895e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,0.0001002895587589,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.838623046875,0.0,0.0,7.407386146951467e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,0.0001002893914119,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0004757245478685,284.8218078613281,294.1499938964844,296.0228271484375,293.7614440917969,296.5025634765625,296.07080078125,284.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,0.0,60.0,17.9305419921875,0.0,-7.022062931127948e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.524261258775368e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0001002957069431,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,7.40783943911083e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001002955395961,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,0.0004757537681143,284.81689453125,294.1499938964844,296.00567626953125,293.7526550292969,296.4937744140625,296.0550842285156,284.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149125009775,7.607832586131735e-09,0.0010149049339815,-0.0189828462898731,0.0,0.0,0.0,0.0,60.0,17.779115676879883,0.0,-7.022904213727088e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,9.524261258775368e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,0.0001002957069431,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,7.40783943911083e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.0001002955395961,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287353515625,0.0,0.0,0.0004757537681143,284.81689453125,294.1499938964844,296.00567626953125,293.7526550292969,296.4937744140625,296.0550842285156,284.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149125009775,7.607832586131735e-09,0.0010149049339815,-0.0189828462898731,0.0,0.0,0.0,0.0,60.0,17.779115676879883,0.0,-7.022904213727088e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,9.5247603894677e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001003009601845,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,7.408227247651666e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0001003007928375,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8269348144531,0.0,0.0,0.0004757787392009,284.814453125,294.1499938964844,295.9968566894531,293.7478332519531,296.48931884765625,296.0470275878906,284.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149650042876,7.613969899011863e-09,0.0010149574372917,-0.0189989227801561,0.0,0.0,0.0,0.0,60.0,17.70547103881836,0.0,-7.02363109894577e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,9.525355562800542e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.000100307224784,299.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,7.408689270960167e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.000100307057437,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251647949219,0.0,0.0,0.0004758084833156,284.8120422363281,294.1499938964844,295.98785400390625,293.74273681640625,296.4848022460937,296.0388488769531,284.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,0.0,60.0,17.63326644897461,0.0,-7.024498671626135e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,9.526697976980358e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001003213474177,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,7.409732643282041e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001003211873467,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.000475875538541,284.8072814941406,294.1499938964844,295.9693298339844,293.7315368652344,296.4756774902344,296.02203369140625,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151693131774,7.637860122144957e-09,0.0010151616297662,-0.0190614908933639,0.0,0.0,0.0,0.0,60.0,17.492786407470703,0.0,-7.02645834849136e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,9.526697976980358e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,0.0001003213474177,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,7.409732643282041e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001003211873467,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,0.000475875538541,284.8072814941406,294.1499938964844,295.9693298339844,293.7315368652344,296.4756774902344,296.02203369140625,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151693131774,7.637860122144957e-09,0.0010151616297662,-0.0190614908933639,0.0,0.0,0.0,0.0,60.0,17.492786407470703,0.0,-7.02645834849136e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.527995280222969e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001003350043902,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,7.410740363411605e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001003348443191,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.000475940410979,284.8025817871094,294.1499938964844,295.95001220703125,293.71905517578125,296.4663391113281,296.0045471191406,284.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153062175959,7.653864209089534e-09,0.0010152985341846,-0.0191034078598022,0.0,0.0,0.0,0.0,60.0,17.356929779052734,0.0,-7.028353365967632e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.527995280222969e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001003350043902,299.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,7.410740363411605e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0001003348443191,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.000475940410979,284.8025817871094,294.1499938964844,295.95001220703125,293.71905517578125,296.4663391113281,296.0045471191406,284.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153062175959,7.653864209089534e-09,0.0010152985341846,-0.0191034078598022,0.0,0.0,0.0,0.0,60.0,17.356929779052734,0.0,-7.028353365967632e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.529297676635906e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001003487122943,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,7.4117531767115e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001003485594992,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0004760055162478,284.7980041503906,294.1499938964844,295.93023681640625,293.7040710449219,296.45684814453125,295.98651123046875,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154435876756,7.669935797594007e-09,0.0010154359042644,-0.0191454999148845,0.0,0.0,0.0,0.0,60.0,17.223852157592773,0.0,-7.030256199413999e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,9.529297676635906e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,0.0001003487122943,299.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,7.4117531767115e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001003485594992,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81475830078125,0.0,0.0,0.0004760055162478,284.7980041503906,294.1499938964844,295.93023681640625,293.7040710449219,296.45684814453125,295.98651123046875,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154435876756,7.669935797594007e-09,0.0010154359042644,-0.0191454999148845,0.0,0.0,0.0,0.0,60.0,17.223852157592773,0.0,-7.030256199413999e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.530891111353412e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001003654833766,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,7.412990817101672e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001003653305815,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004760851152241,284.79351806640625,294.1499938964844,295.910400390625,293.6855773925781,296.4471740722656,295.9679260253906,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.68962493680192e-09,0.0010156042408198,-0.019197067245841,0.0,0.0,0.0,0.0,60.0,17.09151840209961,0.0,-7.032588200672762e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,9.530891111353412e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,0.0001003654833766,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172302246094,0.0,0.0,7.412990817101672e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0001003653305815,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.0004760851152241,284.79351806640625,294.1499938964844,295.910400390625,293.6855773925781,296.4471740722656,295.9679260253906,284.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015611924231,7.68962493680192e-09,0.0010156042408198,-0.019197067245841,0.0,0.0,0.0,0.0,60.0,17.09151840209961,0.0,-7.032588200672762e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.531783143756913e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,0.0001003748693619,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155517578125,0.0,0.0,7.413684215862304e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,0.0001003747165668,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097229003906,0.0,0.0,0.0004761297022923,284.79132080078125,294.1499938964844,295.90045166015625,293.67510986328125,296.4422302246094,295.95849609375,284.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700662330023533e-09,0.0010156986536458,-0.0192259736359119,0.0,0.0,0.0,0.0,60.0,17.025400161743164,0.0,-7.033895599306561e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,9.532722469884902e-05,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,0.0001003847646643,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138732910156,0.0,0.0,7.414414722006768e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,0.0001003846118692,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80810546875,0.0,0.0,0.0004761766467709,284.78912353515625,294.1499938964844,295.8905029296875,293.6638488769531,296.4372863769531,295.948974609375,284.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293026429506e-09,0.0010157980723306,-0.0192564353346824,0.0,0.0,0.0,0.0,60.0,16.95922088623047,0.0,-7.0352733416712e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.534703713143244e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0001004056175588,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.415954314637929e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0001004054647637,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0004762756288982,284.78485107421875,294.1499938964844,295.8705444335937,293.6390991210937,296.4272155761719,295.9296875,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,0.0,60.0,16.82648468017578,0.0,-7.038178750917723e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.534703713143244e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.0001004056175588,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.810546875,0.0,0.0,7.415954314637929e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0001004054647637,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0004762756288982,284.78485107421875,294.1499938964844,295.8705444335937,293.6390991210937,296.4272155761719,295.9296875,284.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820073489525e-09,0.0010160078527405,-0.0193206723779439,0.0,0.0,0.0,0.0,60.0,16.82648468017578,0.0,-7.038178750917723e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.536746802041308e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001004271252895,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.417542656185105e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0001004269724944,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004763777251355,284.7807006835937,294.1499938964844,295.8505554199219,293.61163330078125,296.4169616699219,295.91015625,284.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762124276666782e-09,0.0010162242688238,-0.0193869452923536,0.0,0.0,0.0,0.0,60.0,16.693408966064453,0.0,-7.04117724126263e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,9.536746802041308e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,0.0001004271252895,299.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,7.417542656185105e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070068359375,0.0,0.0,0.0001004269724944,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004763777251355,284.7807006835937,294.1499938964844,295.8505554199219,293.61163330078125,296.4169616699219,295.91015625,284.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762124276666782e-09,0.0010162242688238,-0.0193869452923536,0.0,0.0,0.0,0.0,60.0,16.693408966064453,0.0,-7.04117724126263e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.538776794215664e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.000100448494777,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,7.419120811391622e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001004483419819,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0004764791519846,284.77667236328125,294.1499938964844,295.8305358886719,293.5816345214844,296.4065246582031,295.89044189453125,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787265055014814e-09,0.0010164391715079,-0.0194527879357337,0.0,0.0,0.0,0.0,60.0,16.559913635253906,0.0,-7.044157257496408e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.538776794215664e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,0.000100448494777,299.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,7.419120811391622e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001004483419819,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,0.0004764791519846,284.77667236328125,294.1499938964844,295.8305358886719,293.5816345214844,296.4065246582031,295.89044189453125,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164469713345,7.787265055014814e-09,0.0010164391715079,-0.0194527879357337,0.0,0.0,0.0,0.0,60.0,16.559913635253906,0.0,-7.044157257496408e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,9.540715836919844e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0001004689038381,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,7.42062838980928e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.000100468758319,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.00047657606774,284.77276611328125,294.1499938964844,295.8104553222656,293.5494384765625,296.3959045410156,295.8705749511719,284.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811280511305085e-09,0.0010166445281356,-0.0195156838744878,0.0,0.0,0.0,0.0,60.0,16.425975799560547,0.0,-7.047003691695863e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,9.540715836919844e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,0.0001004689038381,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,7.42062838980928e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,0.000100468758319,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.00047657606774,284.77276611328125,294.1499938964844,295.8104553222656,293.5494384765625,296.3959045410156,295.8705749511719,284.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811280511305085e-09,0.0010166445281356,-0.0195156838744878,0.0,0.0,0.0,0.0,60.0,16.425975799560547,0.0,-7.047003691695863e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,9.541628242004664e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0001004785081022,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.421337068080902e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.000100478362583,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004766216152347,284.7708435058594,294.1499938964844,295.8004150390625,293.5325622558594,296.3905029296875,295.860595703125,284.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748836264,7.822570147197894e-09,0.0010167410364374,-0.0195452515035867,0.0,0.0,0.0,0.0,60.0,16.358850479125977,0.0,-7.048342354210035e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,9.54248826019466e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0001004875666694,299.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,7.422005728585646e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,0.0001004874211503,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0004766646306961,284.7689819335937,294.1499938964844,295.79034423828125,293.5152282714844,296.38507080078125,295.8505859375,284.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168398730456,7.833217630093259e-09,0.0010168320732191,-0.0195731371641159,0.0,0.0,0.0,0.0,60.0,16.291671752929688,0.0,-7.049604988651481e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.544041677145287e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.0001005039157462,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,7.4232135375496e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.000100503777503,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.000476742250612,284.76531982421875,294.1499938964844,295.7702331542969,293.47930908203125,296.3741149902344,295.8305358886719,284.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170042514801,7.852430705668212e-09,0.0010169964516535,-0.0196234565228223,0.0,0.0,0.0,0.0,60.0,16.157121658325195,0.0,-7.051883699205065e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931823730469,0.0,0.0,9.544041677145287e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.0001005039157462,299.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950744628906,0.0,0.0,7.4232135375496e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.000100503777503,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78973388671875,0.0,0.0,0.000476742250612,284.76531982421875,294.1499938964844,295.7702331542969,293.47930908203125,296.3741149902344,295.8305358886719,284.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170042514801,7.852430705668212e-09,0.0010169964516535,-0.0196234565228223,0.0,0.0,0.0,0.0,60.0,16.157121658325195,0.0,-7.051883699205065e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,9.545312786940484e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001005172962322,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.424200884997845e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,0.0001005171507131,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.00047680575517,284.7617492675781,294.1499938964844,295.7500915527344,293.4418640136719,296.3630065917969,295.8104248046875,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171384783461,7.868120377452215e-09,0.0010171306785196,-0.0196645464748144,0.0,0.0,0.0,0.0,60.0,16.021987915039062,0.0,-7.05374461063002e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903137207031,0.0,0.0,9.545312786940484e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79229736328125,0.0,0.0,0.0001005172962322,299.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.424200884997845e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,0.0001005171507131,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868957519531,0.0,0.0,0.00047680575517,284.7617492675781,294.1499938964844,295.7500915527344,293.4418640136719,296.3630065917969,295.8104248046875,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171384783461,7.868120377452215e-09,0.0010171306785196,-0.0196645464748144,0.0,0.0,0.0,0.0,60.0,16.021987915039062,0.0,-7.05374461063002e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.545875946059824e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79071044921875,0.0,0.0,0.0001005232188617,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,7.424638170050457e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79034423828125,0.0,0.0,0.0001005230733426,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0004768338985741,284.7597961425781,294.1499938964844,295.7388000488281,293.4203491210937,296.3567199707031,295.7991638183594,284.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171977337449,7.875052610017974e-09,0.0010171899339184,-0.0196827016770839,0.0,0.0,0.0,0.0,60.0,15.946112632751465,0.0,-7.054566708575295e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875366210937,0.0,0.0,9.546220826450735e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0001005268495646,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,7.42490665288642e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,0.0001005267113214,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,0.0004768511571455,284.75830078125,294.1499938964844,295.7299194335937,293.4031982421875,296.35174560546875,295.790283203125,284.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172340553253,7.879294550150462e-09,0.0010172261390835,-0.0196938123553991,0.0,0.0,0.0,0.0,60.0,15.886460304260254,0.0,-7.055069772832212e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.54673669184558e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.000100532270153,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,7.425306102959439e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0001005321391858,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.0004768769431393,284.7550048828125,294.1499938964844,295.7097473144531,293.3635559082031,296.3403015136719,295.7701110839844,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.88557752429142e-09,0.0010172799229621,-0.0197102651000022,0.0,0.0,0.0,0.0,60.0,15.751096725463867,0.0,-7.055815132162024e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.54673669184558e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.000100532270153,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78668212890625,0.0,0.0,7.425306102959439e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0001005321391858,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,0.0004768769431393,284.7550048828125,294.1499938964844,295.7097473144531,293.3635559082031,296.3403015136719,295.7701110839844,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017287839204,7.88557752429142e-09,0.0010172799229621,-0.0197102651000022,0.0,0.0,0.0,0.0,60.0,15.751096725463867,0.0,-7.055815132162024e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,9.546817454975098e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,0.00010053312144,299.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,7.425369403790683e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,0.0001005329904728,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,0.0004768810176756,284.75341796875,294.1499938964844,295.6996459960937,293.3434143066406,296.33453369140625,295.7600402832031,284.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172957554459,7.886518105237883e-09,0.0010172879556193,-0.0197127293795347,0.0,0.0,0.0,0.0,60.0,15.683605194091797,0.0,-7.05592668737154e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,9.54677743720822e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,0.0001005326994345,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,7.42533738957718e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,0.0001005325611913,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0004768790386151,284.7518615722656,294.1499938964844,295.6895446777344,293.3231506347656,296.3287048339844,295.7499389648437,284.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172908660024,7.885950559227695e-09,0.0010172830661758,-0.0197112429887056,0.0,0.0,0.0,0.0,60.0,15.61629581451416,0.0,-7.055859185811644e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
