time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785620,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,9.546369255986065e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0001005283920676,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.42501943022944e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,0.0001005282611004,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0004768586659338,284.7488098144531,294.1499938964844,295.6693725585937,293.2822570800781,296.3169250488281,295.7297668457031,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880727181941438e-09,0.0010172384791076,-0.0196975637227296,0.0,0.0,0.0,0.0,60.0,15.482132911682127,0.0,-7.05523959254606e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,9.546369255986065e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0001005283920676,299.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.42501943022944e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78125,0.0,0.0,0.0001005282611004,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,0.0004768586659338,284.7488098144531,294.1499938964844,295.6693725585937,293.2822570800781,296.3169250488281,295.7297668457031,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880727181941438e-09,0.0010172384791076,-0.0196975637227296,0.0,0.0,0.0,0.0,60.0,15.482132911682127,0.0,-7.05523959254606e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.54542338149622e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001005184240057,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,7.424282375723124e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001005182930384,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.000476811430417,284.7459411621094,294.1499938964844,295.649169921875,293.2411499023437,296.30499267578125,295.7096252441406,284.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171444155275,7.868801610300125e-09,0.0010171364992856,-0.0196663308888673,0.0,0.0,0.0,0.0,60.0,15.34885311126709,0.0,-7.05382490195916e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,9.54542338149622e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,0.0001005184240057,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,7.424282375723124e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.0001005182930384,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.000476811430417,284.7459411621094,294.1499938964844,295.649169921875,293.2411499023437,296.30499267578125,295.7096252441406,284.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171444155275,7.868801610300125e-09,0.0010171364992856,-0.0196663308888673,0.0,0.0,0.0,0.0,60.0,15.34885311126709,0.0,-7.05382490195916e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.543867054162548e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001005020239972,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,7.423070928780362e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.00010050189303,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0004767337231896,284.7431945800781,294.1499938964844,295.6289978027344,293.2000427246094,296.2929077148437,295.68951416015625,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169773595407,7.849275895921437e-09,0.0010169695597141,-0.0196151938289403,0.0,0.0,0.0,0.0,60.0,15.216852188110352,0.0,-7.051509243183318e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,9.543867054162548e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,0.0001005020239972,299.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,7.423070928780362e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764587402344,0.0,0.0,0.00010050189303,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,0.0004767337231896,284.7431945800781,294.1499938964844,295.6289978027344,293.2000427246094,296.2929077148437,295.68951416015625,284.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169773595407,7.849275895921437e-09,0.0010169695597141,-0.0196151938289403,0.0,0.0,0.0,0.0,60.0,15.216852188110352,0.0,-7.051509243183318e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.541716281091794e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0001004793739411,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,7.4213974585291e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001004792429739,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0004766263300552,284.7406005859375,294.1499938964844,295.6088256835937,293.1591796875,296.2806701660156,295.6694641113281,284.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167470900341,7.822349878949808e-09,0.0010167392902076,-0.0195446740835905,0.0,0.0,0.0,0.0,60.0,15.08653736114502,0.0,-7.048316064128812e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,9.541716281091794e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,0.0001004793739411,299.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,7.4213974585291e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,0.0001004792429739,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.0004766263300552,284.7406005859375,294.1499938964844,295.6088256835937,293.1591796875,296.2806701660156,295.6694641113281,284.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167470900341,7.822349878949808e-09,0.0010167392902076,-0.0195446740835905,0.0,0.0,0.0,0.0,60.0,15.08653736114502,0.0,-7.048316064128812e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.540351311443374e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001004649966489,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734069824219,0.0,0.0,7.42033589631319e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,0.0001004648656817,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004765581397805,284.7393798828125,294.1499938964844,295.5987548828125,293.138916015625,296.27447509765625,295.6594543457031,284.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166006395593,7.805275537009493e-09,0.0010165928397327,-0.019499959424138,0.0,0.0,0.0,0.0,60.0,15.022381782531738,0.0,-7.04629243841737e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77069091796875,0.0,0.0,9.538888843962924e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,0.0001004495934466,299.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,7.419197936542332e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0001004494697554,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0004764851182699,284.7381896972656,294.1499938964844,295.58868408203125,293.11883544921875,296.26824951171875,295.6494445800781,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164438281208,7.786990607883126e-09,0.0010164360282942,-0.0194520708173513,0.0,0.0,0.0,0.0,60.0,14.958673477172852,0.0,-7.044124572530563e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.535692515783012e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0001004159275908,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,7.416711014229804e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0001004158038995,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004763254837598,284.73590087890625,294.1499938964844,295.56854248046875,293.07928466796875,296.2557067871094,295.6295166015625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161026148125,7.747038566208175e-09,0.0010160949314013,-0.0193474348634481,0.0,0.0,0.0,0.0,60.0,14.83228874206543,0.0,-7.039389515739458e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.535692515783012e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,0.0001004159275908,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,7.416711014229804e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,0.0001004158038995,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,0.0004763254837598,284.73590087890625,294.1499938964844,295.56854248046875,293.07928466796875,296.2557067871094,295.6295166015625,284.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161026148125,7.747038566208175e-09,0.0010160949314013,-0.0193474348634481,0.0,0.0,0.0,0.0,60.0,14.83228874206543,0.0,-7.039389515739458e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.531783871352673e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0001003747602226,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,7.413670391542837e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0001003746365313,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.0004761302552651,284.7337341308594,294.1499938964844,295.5484619140625,293.04071044921875,296.2430419921875,295.6096496582031,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156851494684,7.698206516693062e-09,0.0010156773496419,-0.0192195437848567,0.0,0.0,0.0,0.0,60.0,14.708847999572754,0.0,-7.033604987327635e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.531783871352673e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0001003747602226,299.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,7.413670391542837e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,0.0001003746365313,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76373291015625,0.0,0.0,0.0004761302552651,284.7337341308594,294.1499938964844,295.5484619140625,293.04071044921875,296.2430419921875,295.6096496582031,284.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156851494684,7.698206516693062e-09,0.0010156773496419,-0.0192195437848567,0.0,0.0,0.0,0.0,60.0,14.708847999572754,0.0,-7.033604987327635e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.528816735837609e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0001003435099846,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,7.411361730191857e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0001003433935693,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0004759820585604,284.7324523925781,294.1499938964844,295.5356140136719,293.0166931152344,296.23486328125,295.59698486328125,284.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153682669624,7.66115970662895e-09,0.0010153606999665,-0.019122514873743,0.0,0.0,0.0,0.0,60.0,14.63116455078125,0.0,-7.029217385934319e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.527132351649924e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001003257712,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,7.410051330225542e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7662658691406,0.0,0.0,0.0001003256475087,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004758979193866,284.7317199707031,294.1499938964844,295.52838134765625,293.0034484863281,296.2302551269531,295.58984375,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151891037821,7.640124977115192e-09,0.0010151815367862,-0.0190674234181642,0.0,0.0,0.0,0.0,60.0,14.587468147277832,0.0,-7.026726933645477e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,9.522178152110428e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0001002735953079,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.406197255477309e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0001002734788926,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.00047565047862,284.72979736328125,294.1499938964844,295.50836181640625,292.9676818847656,296.2173767089844,295.5700988769531,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146615095436,7.578276672859374e-09,0.0010146539425477,-0.0189054366201162,0.0,0.0,0.0,0.0,60.0,14.468339920043944,0.0,-7.019406211838941e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,9.522178152110428e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0001002735953079,299.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,7.406197255477309e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0001002734788926,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601928710937,0.0,0.0,0.00047565047862,284.72979736328125,294.1499938964844,295.50836181640625,292.9676818847656,296.2173767089844,295.5700988769531,284.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146615095436,7.578276672859374e-09,0.0010146539425477,-0.0189054366201162,0.0,0.0,0.0,0.0,60.0,14.468339920043944,0.0,-7.019406211838941e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,9.519451123196632e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7639465332031,0.0,0.0,0.0001002448771032,299.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76385498046875,0.0,0.0,7.404076313832775e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,0.0001002447606879,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0004755142726935,284.7288818359375,294.1499938964844,295.49835205078125,292.950439453125,296.2108764648437,295.5602722167969,284.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014367910102,7.544235458567528e-09,0.001014360343106,-0.0188162811100482,0.0,0.0,0.0,0.0,60.0,14.410940170288086,0.0,-7.01537956615539e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7614440917969,0.0,0.0,9.51662877923809e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0001002151475404,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,7.401880429824814e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627868652344,0.0,0.0,0.0001002150311251,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0004753732937388,284.72802734375,294.1499938964844,295.4883728027344,292.9336853027344,296.204345703125,295.5504455566406,284.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.509004973371702e-09,0.0010140590602532,-0.0187240093946456,0.0,0.0,0.0,0.0,60.0,14.354257583618164,0.0,-7.011212943552891e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.510686504654586e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,0.0001001525743049,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,7.397258013952523e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0001001524578896,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,0.0004750765219796,284.7263488769531,294.1499938964844,295.4684143066406,292.9017028808594,296.1912536621094,295.5308837890625,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434851401200149e-09,0.0010134278563782,-0.0185297895222902,0.0,0.0,0.0,0.0,60.0,14.242960929870604,0.0,-7.002446267279083e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598571777344,0.0,0.0,9.510686504654586e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,0.0001001525743049,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,7.397258013952523e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,0.0001001524578896,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,0.0004750765219796,284.7263488769531,294.1499938964844,295.4684143066406,292.9017028808594,296.1912536621094,295.5308837890625,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434851401200149e-09,0.0010134278563782,-0.0185297895222902,0.0,0.0,0.0,0.0,60.0,14.242960929870604,0.0,-7.002446267279083e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.504217450739816e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0001000844422378,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,7.392225961666554e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0001000843330984,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004747534112539,284.7248229980469,294.1499938964844,295.4485168457031,292.8720092773437,296.17803955078125,295.51141357421875,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354129749614913e-09,0.0010127371642738,-0.0183183681219816,0.0,0.0,0.0,0.0,60.0,14.13697910308838,0.0,-6.992909362679711e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,9.504217450739816e-05,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0001000844422378,299.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599182128906,0.0,0.0,7.392225961666554e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.0001000843330984,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0004747534112539,284.7248229980469,294.1499938964844,295.4485168457031,292.8720092773437,296.17803955078125,295.51141357421875,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.354129749614913e-09,0.0010127371642738,-0.0183183681219816,0.0,0.0,0.0,0.0,60.0,14.13697910308838,0.0,-6.992909362679711e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.497354767518118e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0001000121628749,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.386886863969266e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,0.0001000120537355,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.0004744105972349,284.7234191894531,294.1499938964844,295.4286804199219,292.8448486328125,296.1647033691406,295.4920654296875,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2684978036363646e-09,0.0010120050283148,-0.0180940832942724,0.0,0.0,0.0,0.0,60.0,14.035855293273926,0.0,-6.982799760635316e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.497354767518118e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0001000121628749,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,7.386886863969266e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,0.0001000120537355,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.0004744105972349,284.7234191894531,294.1499938964844,295.4286804199219,292.8448486328125,296.1647033691406,295.4920654296875,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2684978036363646e-09,0.0010120050283148,-0.0180940832942724,0.0,0.0,0.0,0.0,60.0,14.035855293273926,0.0,-6.982799760635316e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.49011227930896e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.993589628720656e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,7.381253817584366e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.993578714784236e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004740488657262,284.72216796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1512756347656,295.4728088378906,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178148297981579e-09,0.0010112324962392,-0.0178574379533529,0.0,0.0,0.0,0.0,60.0,13.94024658203125,0.0,-6.972140909056179e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,9.49011227930896e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,9.993589628720656e-05,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,7.381253817584366e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569274902344,0.0,0.0,9.993578714784236e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0004740488657262,284.72216796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1512756347656,295.4728088378906,285.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178148297981579e-09,0.0010112324962392,-0.0178574379533529,0.0,0.0,0.0,0.0,60.0,13.94024658203125,0.0,-6.972140909056179e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,9.486358612775804e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,9.989635873353107e-05,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,7.378333248198032e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.989624959416687e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0004738613497465,284.7215881347656,294.1499938964844,295.3990478515625,292.8093566894531,296.14453125,295.4632263183594,285.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1313119853755325e-09,0.0010108295828104,-0.0177347641438245,0.0,0.0,0.0,0.0,60.0,13.895346641540527,0.0,-6.966619281456587e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,9.482538735028356e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,9.985613723983988e-05,299.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,7.3753617471084e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.985602082451804e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,0.0004736705450341,284.7210388183594,294.1499938964844,295.3891906738281,292.799072265625,296.1377258300781,295.45367431640625,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836621013370404e-09,0.001010422129184,-0.0176099576056003,0.0,0.0,0.0,0.0,60.0,13.851734161376951,0.0,-6.961003862215875e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.47471271501854e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.977372246794404e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,7.369274680968374e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.97736133285798e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.000473279680591,284.72003173828125,294.1499938964844,295.3695678710937,292.7809753417969,296.1241149902344,295.43463134765625,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860459639414785e-09,0.0010095898760482,-0.0173542704433202,0.0,0.0,0.0,0.0,60.0,13.767693519592283,0.0,-6.949505859665805e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.47471271501854e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.977372246794404e-05,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,7.369274680968374e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,9.97736133285798e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.000473279680591,284.72003173828125,294.1499938964844,295.3695678710937,292.7809753417969,296.1241149902344,295.43463134765625,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095968609675,6.9860459639414785e-09,0.0010095898760482,-0.0173542704433202,0.0,0.0,0.0,0.0,60.0,13.767693519592283,0.0,-6.949505859665805e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.466639312449844e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.968869562726468e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.362994074355811e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,9.968858648790048e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004728763888124,284.7191467285156,294.1499938964844,295.3500061035156,292.7663879394531,296.1103820800781,295.41571044921875,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885337189288521e-09,0.001008728519082,-0.017090480774641,0.0,0.0,0.0,0.0,60.0,13.691024780273438,0.0,-6.937654006833327e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,9.466639312449844e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,9.968869562726468e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,7.362994074355811e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,9.968858648790048e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0004728763888124,284.7191467285156,294.1499938964844,295.3500061035156,292.7663879394531,296.1103820800781,295.41571044921875,285.0855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885337189288521e-09,0.001008728519082,-0.017090480774641,0.0,0.0,0.0,0.0,60.0,13.691024780273438,0.0,-6.937654006833327e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.460218279855326e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,9.962107287719846e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,7.357999857049435e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.962096373783424e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0004725556646008,284.7186279296875,294.1499938964844,295.3360900878906,292.75738525390625,296.1004638671875,295.4022521972656,285.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080493520945,6.8052528057194195e-09,0.0010080426000058,-0.0168807134032249,0.0,0.0,0.0,0.0,60.0,13.639352798461914,0.0,-6.928236473413564e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.45769643294625e-05,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.95945229078643e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,7.356038258876652e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.959441376850008e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,0.0004724297323264,284.7184143066406,294.1499938964844,295.3307800292969,292.7540283203125,296.0965881347656,295.3970031738281,285.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077818296849,6.773808181037566e-09,0.0010077750775963,-0.0167983472347259,0.0,0.0,0.0,0.0,60.0,13.619258880615234,0.0,-6.92454023010214e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,9.447591583011672e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.948810475179926e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,7.348178041866049e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.948800288839266e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0004719249845948,284.7177734375,294.1499938964844,295.3121032714844,292.7424011230469,296.08270263671875,295.378662109375,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647797423653401e-09,0.0010066976537927,-0.0164682753384113,0.0,0.0,0.0,0.0,60.0,13.55029296875,-0.0,-6.90973891437352e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,9.447591583011672e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.948810475179926e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,7.348178041866049e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.948800288839266e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0004719249845948,284.7177734375,294.1499938964844,295.3121032714844,292.7424011230469,296.08270263671875,295.378662109375,285.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067042894661,6.647797423653401e-09,0.0010066976537927,-0.0164682753384113,0.0,0.0,0.0,0.0,60.0,13.55029296875,-0.0,-6.90973891437352e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,9.442195005249232e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.943127224687488e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,7.343980541918427e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,9.943116310751066e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0004716553958132,284.717529296875,294.1499938964844,295.302978515625,292.7368469238281,296.07574462890625,295.3696594238281,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.5804965920790445e-09,0.0010061195353046,-0.0162919890135526,0.0,0.0,0.0,0.0,60.0,13.51688003540039,-0.0,-6.901840521322812e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
