time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787960,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.436723485123366e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,9.937365393852816e-05,299.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,7.339724834309891e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,9.937355207512157e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471923828125,0.0,0.0,0.0004713821399491,284.7173156738281,294.1499938964844,295.2939453125,292.7314758300781,296.0687866210937,295.3607788085937,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512274719483457e-09,0.0010055361781269,-0.0161132849752903,0.0,0.0,0.0,0.0,60.0,13.48385238647461,-0.0,-6.89383838903268e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.42563929129392e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.92569184745662e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,7.331102824537084e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.92568166111596e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0004708284686785,284.7169494628906,294.1499938964844,295.2762756347656,292.72125244140625,296.0548095703125,295.3432006835937,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374063943326291e-09,0.0010043566580861,-0.0157512426376342,0.0,0.0,0.0,0.0,60.0,13.41887378692627,-0.0,-6.877640856828293e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,9.42563929129392e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.92569184745662e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,7.331102824537084e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,9.92568166111596e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74658203125,0.0,0.0,0.0004708284686785,284.7169494628906,294.1499938964844,295.2762756347656,292.72125244140625,296.0548095703125,295.3432006835937,285.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374063943326291e-09,0.0010043566580861,-0.0157512426376342,0.0,0.0,0.0,0.0,60.0,13.41887378692627,-0.0,-6.877640856828293e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.414771921001376e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.914248221321031e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.322649616980925e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.914238034980372e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0004702856531366,284.7167053222656,294.1499938964844,295.2590637207031,292.71160888671875,296.040771484375,295.3260803222656,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385598909031614e-09,0.001003197627142,-0.0153962867334485,0.0,0.0,0.0,0.0,60.0,13.356363296508787,-0.0,-6.86177941133792e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.414771921001376e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,9.914248221321031e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499084472656,0.0,0.0,7.322649616980925e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74969482421875,0.0,0.0,9.914238034980372e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0004702856531366,284.7167053222656,294.1499938964844,295.2590637207031,292.71160888671875,296.040771484375,295.3260803222656,285.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.2385598909031614e-09,0.001003197627142,-0.0153962867334485,0.0,0.0,0.0,0.0,60.0,13.356363296508787,-0.0,-6.86177941133792e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.40462705329992e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,9.903564932756126e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,7.314758840948343e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.903554746415466e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0004697789263445,284.71661376953125,294.1499938964844,295.2422180175781,292.7025756835937,296.0267028808594,295.30938720703125,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112059747209741e-09,0.0010021154303103,-0.0150649109855294,0.0,0.0,0.0,0.0,60.0,13.296645164489746,-0.0,-6.846988043207602e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,9.40462705329992e-05,298.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,9.903564932756126e-05,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,7.314758840948343e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.903554746415466e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,0.0004697789263445,284.71661376953125,294.1499938964844,295.2422180175781,292.7025756835937,296.0267028808594,295.30938720703125,285.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021214839071,6.112059747209741e-09,0.0010021154303103,-0.0150649109855294,0.0,0.0,0.0,0.0,60.0,13.296645164489746,-0.0,-6.846988043207602e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.39592209761031e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,9.894397226162256e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.307987107196823e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.894387039821596e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004693440860137,284.7166748046875,294.1499938964844,295.2257385253906,292.694091796875,296.0126037597656,295.2931213378906,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011924896389,6.003496366702166e-09,0.0010011864360421,-0.0147805185988545,0.0,0.0,0.0,0.0,60.0,13.240914344787598,-0.0,-6.834306276459756e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.39592209761031e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,9.894397226162256e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74908447265625,0.0,0.0,7.307987107196823e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.894387039821596e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,0.0004693440860137,284.7166748046875,294.1499938964844,295.2257385253906,292.694091796875,296.0126037597656,295.2931213378906,285.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011924896389,6.003496366702166e-09,0.0010011864360421,-0.0147805185988545,0.0,0.0,0.0,0.0,60.0,13.240914344787598,-0.0,-6.834306276459756e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.39203819143586e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.890307410387322e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,7.304966857191175e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74871826171875,0.0,0.0,9.890297224046662e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0004691501089837,284.7167358398437,294.1499938964844,295.2176208496094,292.6900329589844,296.00555419921875,295.28497314453125,285.1743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007796809077,5.955061777029869e-09,0.0010007737437263,-0.014653637073934,0.0,0.0,0.0,0.0,60.0,13.21377658843994,-0.0,-6.828652487911313e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,9.38838129513897e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.886456246022136e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.748779296875,0.0,0.0,7.30212195776403e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.886446059681477e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,0.0004689674533437,284.7168273925781,294.1499938964844,295.2095947265625,292.6860656738281,295.9985046386719,295.2768859863281,285.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003900388255,5.909447597929329e-09,0.0010003841016441,-0.0145341427996754,0.0,0.0,0.0,0.0,60.0,13.187137603759766,-0.0,-6.823329812277734e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.382508869748564e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.88027168205008e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.297554111573845e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.88026222330518e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004686741449404,284.717041015625,294.1499938964844,295.1936950683594,292.67852783203125,295.984375,295.2608642578125,285.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836183536445105e-09,0.0009997553424909,-0.0143422186374664,0.0,0.0,0.0,0.0,60.0,13.13666820526123,-0.0,-6.814785535880219e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.382508869748564e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.88027168205008e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,7.297554111573845e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.88026222330518e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004686741449404,284.717041015625,294.1499938964844,295.1936950683594,292.67852783203125,295.984375,295.2608642578125,285.19122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999761163257,5.836183536445105e-09,0.0009997553424909,-0.0143422186374664,0.0,0.0,0.0,0.0,60.0,13.13666820526123,-0.0,-6.814785535880219e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.378789400216192e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.87635357887484e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,7.294659735634923e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.876344120129944e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004684883460868,284.7174377441406,294.1499938964844,295.17803955078125,292.6714172363281,295.97021484375,295.2450561523437,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789738910522146e-09,0.0009993581334128,-0.0142205487936735,0.0,0.0,0.0,0.0,60.0,13.09019660949707,-0.0,-6.809371910776464e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.378789400216192e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.87635357887484e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,7.294659735634923e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,9.876344120129944e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004684883460868,284.7174377441406,294.1499938964844,295.17803955078125,292.6714172363281,295.97021484375,295.2450561523437,285.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993639541789,5.789738910522146e-09,0.0009993581334128,-0.0142205487936735,0.0,0.0,0.0,0.0,60.0,13.09019660949707,-0.0,-6.809371910776464e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.377035894431174e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,9.874506940832362e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.293295493582264e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.874497482087464e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004684007726609,284.7178039550781,294.1499938964844,295.1656494140625,292.6659851074219,295.9588928222656,295.2324523925781,285.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991766419261,5.767816890767108e-09,0.00099917082116,-0.0141631197184324,0.0,0.0,0.0,0.0,60.0,13.05522918701172,-0.0,-6.806817509641405e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.377428068546578e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.874920215224849e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,7.293600356206298e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.874910756479947e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0004684203595388,284.7179260253906,294.1499938964844,295.1625671386719,292.6646423339844,295.9560241699219,295.2293395996094,285.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999218202196,5.7726841085070654e-09,0.0009992124978452,-0.0141758704558014,0.0,0.0,0.0,0.0,60.0,13.048053741455078,-0.0,-6.807384522744543e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.378368122270332e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.875909745460376e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.294331589946523e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.875900286715478e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0004684673331212,284.71856689453125,294.1499938964844,295.1472473144531,292.6582336425781,295.9418334960937,295.2136535644531,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993177372962,5.784305479039631e-09,0.0009993119165301,-0.014206314459443,0.0,0.0,0.0,0.0,60.0,13.010075569152832,-0.0,-6.8087388171989e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472229003906,0.0,0.0,9.378368122270332e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74853515625,0.0,0.0,9.875909745460376e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.294331589946523e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.875900286715478e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0004684673331212,284.71856689453125,294.1499938964844,295.1472473144531,292.6582336425781,295.9418334960937,295.2136535644531,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993177372962,5.784305479039631e-09,0.0009993119165301,-0.014206314459443,0.0,0.0,0.0,0.0,60.0,13.010075569152832,-0.0,-6.8087388171989e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,9.37872682698071e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.876287367660552e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,7.294610259123147e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,9.876277908915654e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.0004684852610807,284.7189025878906,294.1499938964844,295.1396484375,292.6551208496094,295.9347229003906,295.205810546875,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999356736429,5.788731272104997e-09,0.0009993509156629,-0.0142179075628519,0.0,0.0,0.0,0.0,60.0,12.990965843200684,-0.0,-6.809254671225062e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.380765550304204e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,9.878433775156736e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,7.296195690287277e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,9.8784250440076e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0004685871244873,284.7192687988281,294.1499938964844,295.1320495605469,292.652099609375,295.9276123046875,295.1979675292969,285.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995738510042,5.814090098255065e-09,0.0009995680302381,-0.0142843397334218,0.0,0.0,0.0,0.0,60.0,12.973974227905272,-0.0,-6.81220981846309e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.38643715926446e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.884405153570695e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,7.300606375792995e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.88439642242156e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.000468870421173,284.7200927734375,294.1499938964844,295.1169128417969,292.6462097167969,295.9133605957031,295.18218994140625,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.8846589823247095e-09,0.001000169548206,-0.0144692081958055,0.0,0.0,0.0,0.0,60.0,12.94298267364502,-0.0,-6.820438613885926e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475891113281,0.0,0.0,9.38643715926446e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.884405153570695e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,7.300606375792995e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,9.88439642242156e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,0.000468870421173,284.7200927734375,294.1499938964844,295.1169128417969,292.6462097167969,295.9133605957031,295.18218994140625,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001753689721,5.8846589823247095e-09,0.001000169548206,-0.0144692081958055,0.0,0.0,0.0,0.0,60.0,12.94298267364502,-0.0,-6.820438613885926e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.394410153618082e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.892801608657464e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.306806946871802e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.892792877508327e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0004692687361966,284.7210388183594,294.1499938964844,295.1017761230469,292.6405334472656,295.89910888671875,295.166259765625,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983916029350666e-09,0.0010010180994868,-0.0147292260080575,0.0,0.0,0.0,0.0,60.0,12.916059494018556,-0.0,-6.832020460478816e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479248046875,0.0,0.0,9.394410153618082e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,9.892801608657464e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,7.306806946871802e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,9.892792877508327e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.0004692687361966,284.7210388183594,294.1499938964844,295.1017761230469,292.6405334472656,295.89910888671875,295.166259765625,285.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010241530835,5.983916029350666e-09,0.0010010180994868,-0.0147292260080575,0.0,0.0,0.0,0.0,60.0,12.916059494018556,-0.0,-6.832020460478816e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.404439333593471e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.90336193353869e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,7.314606773434207e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.903353202389552e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0004697697295341,284.7221069335937,294.1499938964844,295.0866394042969,292.6350402832031,295.8847961425781,295.15020751953125,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108785033376307e-09,0.0010020858608186,-0.0150563344359397,0.0,0.0,0.0,0.0,60.0,12.892735481262209,-0.0,-6.846605060673029e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.404439333593471e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.90336193353869e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,7.314606773434207e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,9.903353202389552e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,0.0004697697295341,284.7221069335937,294.1499938964844,295.0866394042969,292.6350402832031,295.8847961425781,295.15020751953125,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020920308306,6.108785033376307e-09,0.0010020858608186,-0.0150563344359397,0.0,0.0,0.0,0.0,60.0,12.892735481262209,-0.0,-6.846605060673029e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.416224929736929e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.915772534441204e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,7.323773024836555e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.915763803292066e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,0.0004703584418166,284.7232971191406,294.1499938964844,295.07147216796875,292.629638671875,295.87042236328125,295.1339416503906,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.255538753663359e-09,0.0010033405851572,-0.0154407648369669,0.0,0.0,0.0,0.0,60.0,12.872448921203612,-0.0,-6.863766088827107e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,9.416224929736929e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.915772534441204e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,7.323773024836555e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.915763803292066e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467041015625,0.0,0.0,0.0004703584418166,284.7232971191406,294.1499938964844,295.07147216796875,292.629638671875,295.87042236328125,295.1339416503906,285.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033468715846,6.255538753663359e-09,0.0010033405851572,-0.0154407648369669,0.0,0.0,0.0,0.0,60.0,12.872448921203612,-0.0,-6.863766088827107e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,9.42264377954416e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.92253189906478e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,7.328765059355646e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501220703125,0.0,0.0,9.922523167915642e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004706791078206,284.7239074707031,294.1499938964844,295.0638427734375,292.6269836425781,295.8632507324219,295.1257629394531,285.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335475255525581e-09,0.0010040262714028,-0.0156501587480306,0.0,0.0,0.0,0.0,60.0,12.863120079040527,-0.0,-6.873121805028859e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,9.429532656213269e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,9.92978602880612e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,7.334123074542731e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.929778025252745e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,0.0004710232315119,284.7245483398437,294.1499938964844,295.0561828613281,292.62432861328125,295.8560791015625,295.1175537109375,285.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047662071883,6.421269738154933e-09,0.0010047596879303,-0.0158748980611562,0.0,0.0,0.0,0.0,60.0,12.854640007019045,-0.0,-6.883171010940714e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.443973249290138e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.944992052624002e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.345354242715985e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.944983321474864e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004717445699498,284.7259216308594,294.1499938964844,295.0407409667969,292.6190795898437,295.8416442871094,295.1009521484375,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,0.0,60.0,12.83895778656006,-0.0,-6.904257787709869e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,9.443973249290138e-05,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,9.944992052624002e-05,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,7.345354242715985e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,9.944983321474864e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0004717445699498,284.7259216308594,294.1499938964844,295.0407409667969,292.6190795898437,295.8416442871094,295.1009521484375,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097446434778e-09,0.0010062954388558,-0.016345951706171,0.0,0.0,0.0,0.0,60.0,12.83895778656006,-0.0,-6.904257787709869e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.459551802137868e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.96139642666094e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,7.357470167335123e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.961388423107564e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004725227772723,284.7274475097656,294.1499938964844,295.025146484375,292.61383056640625,295.8271789550781,295.0840759277344,285.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795118245861431e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,0.0,60.0,12.82591438293457,-0.0,-6.92704560378843e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.459551802137868e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520446777344,0.0,0.0,9.96139642666094e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,7.357470167335123e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.961388423107564e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004725227772723,284.7274475097656,294.1499938964844,295.025146484375,292.61383056640625,295.8271789550781,295.0840759277344,285.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.795118245861431e-09,0.0010079550556838,-0.0168541688472032,0.0,0.0,0.0,0.0,60.0,12.82591438293457,-0.0,-6.92704560378843e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.473421232542024e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527770996094,0.0,0.0,9.97600145637989e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75274658203125,0.0,0.0,7.368257502093911e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.975992725230752e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74957275390625,0.0,0.0,0.0004732155939564,284.7288818359375,294.1499938964844,295.0111999511719,292.6091613769531,295.8144226074219,295.069091796875,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.9678511849247116e-09,0.0010094322497025,-0.0173066146671772,0.0,0.0,0.0,0.0,60.0,12.815062522888184,-0.0,-6.947364283860227e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.47531807469204e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,9.977998706744984e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,7.369732338702306e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,9.977990703191608e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0004733103269245,284.72906494140625,294.1499938964844,295.0093078613281,292.6085205078125,295.8126525878906,295.0670471191406,285.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991475398621105e-09,0.0010096339974552,-0.0173684936016798,0.0,0.0,0.0,0.0,60.0,12.813583374023438,-0.0,-6.95014534812799e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,9.490983211435378e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.994495485443622e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.381916657323018e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.994486754294483e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0004740928707178,284.7308654785156,294.1499938964844,294.9931945800781,292.6031188964844,295.7980651855469,295.0497436523437,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186580219809002e-09,0.0010113024618476,-0.0178795251995325,0.0,0.0,0.0,0.0,60.0,12.802023887634276,-0.0,-6.973135668886243e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,9.490983211435378e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.994495485443622e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537841796875,0.0,0.0,7.381916657323018e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536315917969,0.0,0.0,9.994486754294483e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0004740928707178,284.7308654785156,294.1499938964844,294.9931945800781,292.6031188964844,295.7980651855469,295.0497436523437,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186580219809002e-09,0.0010113024618476,-0.0178795251995325,0.0,0.0,0.0,0.0,60.0,12.802023887634276,-0.0,-6.973135668886243e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
