time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17790300,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.498562576482072e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0001000247575575,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,7.387810910586268e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,0.000100024677522,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0004744714824482,284.7318115234375,294.1499938964844,294.98504638671875,292.6003723144531,295.7907409667969,295.041015625,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280970493184213e-09,0.0010121089871972,-0.0181267522275447,0.0,0.0,0.0,0.0,60.0,12.796102523803713,-0.0,-6.984272005183811e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,9.506288915872574e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001001061245915,299.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,7.393820123979822e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.000100106044556,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.0004748574574477,284.73272705078125,294.1499938964844,294.976806640625,292.5975952148437,295.7834167480469,295.0323486328125,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201072245043e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,0.0,60.0,12.790240287780762,-0.0,-6.995635004614087e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.521080937702207e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0001002618810161,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,7.405324140563607e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001002618009806,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004755963163916,284.73468017578125,294.1499938964844,294.9600524902344,292.5919189453125,295.76873779296875,295.01483154296875,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561417270096626e-09,0.0010145085398107,-0.0188612807542085,0.0,0.0,0.0,0.0,60.0,12.778100967407228,-0.0,-7.017411718379662e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.521080937702207e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.0001002618810161,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,7.405324140563607e-05,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001002618009806,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0004755963163916,284.73468017578125,294.1499938964844,294.9600524902344,292.5919189453125,295.76873779296875,295.01483154296875,285.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145161068066,7.561417270096626e-09,0.0010145085398107,-0.0188612807542085,0.0,0.0,0.0,0.0,60.0,12.778100967407228,-0.0,-7.017411718379662e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,9.534371201880276e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001004018340609,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,7.415661093546078e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001004017540253,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0004762602329719,284.7367248535156,294.1499938964844,294.94293212890625,292.58599853515625,295.75396728515625,294.9970092773437,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,0.0,60.0,12.764691352844238,-0.0,-7.03700777648919e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,9.534371201880276e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,0.0001004018340609,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,7.415661093546078e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001004017540253,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0004762602329719,284.7367248535156,294.1499938964844,294.94293212890625,292.58599853515625,295.75396728515625,294.9970092773437,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947797477245,0.0,0.0,0.0,0.0,60.0,12.764691352844238,-0.0,-7.03700777648919e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.54683855525218e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.00010053312144,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.4253577622585e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0001005330414045,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004768830258399,284.7388610839844,294.1499938964844,294.92535400390625,292.5798645019531,295.7391662597656,294.97906494140625,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882191788155524e-09,0.0010172529146075,-0.0197013989090919,0.0,0.0,0.0,0.0,60.0,12.750450134277344,-0.0,-7.055412964973584e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,9.54683855525218e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,0.00010053312144,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.4253577622585e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0001005330414045,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004768830258399,284.7388610839844,294.1499938964844,294.92535400390625,292.5798645019531,295.7391662597656,294.97906494140625,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017260714434,7.882191788155524e-09,0.0010172529146075,-0.0197013989090919,0.0,0.0,0.0,0.0,60.0,12.750450134277344,-0.0,-7.055412964973584e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.55619034357369e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001006315942504,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,7.432630809489638e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0001006315142149,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0004773501714225,284.7411804199219,294.1499938964844,294.9073181152344,292.57342529296875,295.7242431640625,294.96063232421875,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.99863197897821e-09,0.0010182464029639,-0.0200063493102788,0.0,0.0,0.0,0.0,60.0,12.73272705078125,-0.0,-7.069233021184118e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.55619034357369e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001006315942504,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,7.432630809489638e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,0.0001006315142149,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,0.0004773501714225,284.7411804199219,294.1499938964844,294.9073181152344,292.57342529296875,295.7242431640625,294.96063232421875,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182543192058,7.99863197897821e-09,0.0010182464029639,-0.0200063493102788,0.0,0.0,0.0,0.0,60.0,12.73272705078125,-0.0,-7.069233021184118e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.561365732224658e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0001006860911729,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,7.436655869241804e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.0001006860111374,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0004776087007485,284.7423095703125,294.1499938964844,294.89813232421875,292.570068359375,295.7167663574219,294.95147705078125,285.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188067099079,8.063075540576392e-09,0.0010187986772507,-0.0201751198619604,0.0,0.0,0.0,0.0,60.0,12.724283218383787,-0.0,-7.076887698076463e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,9.564893116476014e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001007232349365,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.439398905262351e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.000100723154901,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0004777849244419,284.7434997558594,294.1499938964844,294.8887939453125,292.5666198730469,295.7092590332031,294.942138671875,285.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106984417111107e-09,0.0010191722540184,-0.0202901121228933,0.0,0.0,0.0,0.0,60.0,12.714107513427734,-0.0,-7.082105213385148e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.571124974172562e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001007888567983,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,7.44424614822492e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0001007887840387,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0004780962481163,284.7459411621094,294.1499938964844,294.86968994140625,292.5594482421875,295.6942138671875,294.9232482910156,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184560584822975e-09,0.0010198389645665,-0.0204932708293199,0.0,0.0,0.0,0.0,60.0,12.69237995147705,-0.0,-7.091328058095314e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,9.571124974172562e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,0.0001007888567983,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,7.44424614822492e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0001007887840387,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0004780962481163,284.7459411621094,294.1499938964844,294.86968994140625,292.5594482421875,295.6942138671875,294.9232482910156,285.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198471136391,8.184560584822975e-09,0.0010198389645665,-0.0204932708293199,0.0,0.0,0.0,0.0,60.0,12.69237995147705,-0.0,-7.091328058095314e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.574574505677448e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0001008251783787,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,7.446928066201508e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0001008250983431,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0004782685427926,284.7484741210937,294.1499938964844,294.8500061035156,292.5518798828125,295.6790771484375,294.90411376953125,285.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227456049780812e-09,0.0010202041594311,-0.0206056088209152,0.0,0.0,0.0,0.0,60.0,12.66745662689209,-0.0,-7.096430465480807e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,9.574574505677448e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0001008251783787,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,7.446928066201508e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0001008250983431,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0004782685427926,284.7484741210937,294.1499938964844,294.8500061035156,292.5518798828125,295.6790771484375,294.90411376953125,285.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202123085036,8.227456049780812e-09,0.0010202041594311,-0.0206056088209152,0.0,0.0,0.0,0.0,60.0,12.66745662689209,-0.0,-7.096430465480807e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.576576121617109e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,0.0001008462495519,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,7.448484393535182e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0001008461767924,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.000478368543554,284.7510070800781,294.1499938964844,294.8295593261719,292.543212890625,295.6644287109375,294.8849792480469,285.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204248828813,8.252319716461898e-09,0.0010204166173934,-0.0206707213073968,0.0,0.0,0.0,0.0,60.0,12.639609336853027,-0.0,-7.099389165432515e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,9.576656884746626e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659606933594,0.0,0.0,0.000100847100839,299.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,7.448546966770664e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657470703125,0.0,0.0,0.0001008470280794,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0004783725889865,284.7511291503906,294.1499938964844,294.8286437988281,292.5428161621094,295.663818359375,294.8841857910156,285.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204336140304,8.253326910789838e-09,0.0010204253485426,-0.0206733588129282,0.0,0.0,0.0,0.0,60.0,12.63844871520996,-0.0,-7.09950853661212e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.578042954672128e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0001008616964099,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,7.449624536093324e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001008616236504,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004784418269991,284.75390625,294.1499938964844,294.8046569824219,292.5313720703125,295.64825439453125,294.8621826171875,285.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270520268638393e-09,0.0010205714497715,-0.0207183863967657,0.0,0.0,0.0,0.0,60.0,12.603338241577148,-0.0,-7.101554899691109e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.578042954672128e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0001008616964099,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,7.449624536093324e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0001008616236504,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,0.0004784418269991,284.75390625,294.1499938964844,294.8046569824219,292.5313720703125,295.64825439453125,294.8621826171875,285.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205797152593,8.270520268638393e-09,0.0010205714497715,-0.0207183863967657,0.0,0.0,0.0,0.0,60.0,12.603338241577148,-0.0,-7.101554899691109e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.578667231835424e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001008682665997,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.45010984246619e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0001008681938401,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0004784730263054,284.7553405761719,294.1499938964844,294.791748046875,292.5247802734375,295.6404113769531,294.8508605957031,285.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206452570855,8.27825807903082e-09,0.0010206369915977,-0.0207386519759893,0.0,0.0,0.0,0.0,60.0,12.584877967834473,-0.0,-7.102475763076654e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.579192555975168e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,0.0001008737963275,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,7.450518751284108e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0001008737235679,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,0.0004784992779605,284.7567749023437,294.1499938964844,294.7782592773437,292.5177001953125,295.63250732421875,294.8390808105469,285.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284770203204062e-09,0.0010206926381215,-0.0207557063549757,0.0,0.0,0.0,0.0,60.0,12.565317153930664,-0.0,-7.10325096520137e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.580043115420268e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001008827457553,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,7.451179408235475e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0001008826729957,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0004785417695529,284.7597351074219,294.1499938964844,294.7495422363281,292.5019226074219,295.6165771484375,294.81463623046875,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207836749032,-0.0207832548767328,0.0,0.0,0.0,0.0,60.0,12.524019241333008,-0.0,-7.104502941501778e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.580043115420268e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0001008827457553,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714538574219,0.0,0.0,7.451179408235475e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77130126953125,0.0,0.0,0.0001008826729957,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0004785417695529,284.7597351074219,294.1499938964844,294.7495422363281,292.5019226074219,295.6165771484375,294.81463623046875,285.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295290676585411e-09,0.0010207836749032,-0.0207832548767328,0.0,0.0,0.0,0.0,60.0,12.524019241333008,-0.0,-7.104502941501778e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.580508049111812e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,0.0001008876424748,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,7.4515410233289e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0001008875697152,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0004785650235135,284.7627868652344,294.1499938964844,294.71875,292.4842529296875,295.60028076171875,294.7880554199219,285.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,0.0,60.0,12.477953910827637,-0.0,-7.105185062528109e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,9.580508049111812e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,0.0001008876424748,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,7.4515410233289e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,0.0001008875697152,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77081298828125,0.0,0.0,0.0004785650235135,284.7627868652344,294.1499938964844,294.71875,292.4842529296875,295.60028076171875,294.7880554199219,285.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301014986500377e-09,0.0010208323365077,-0.0207982454448938,0.0,0.0,0.0,0.0,60.0,12.477953910827637,-0.0,-7.105185062528109e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.580743062542751e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0001008901163004,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,7.451723649865016e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0001008900435408,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.000478576781461,284.7658996582031,294.1499938964844,294.6860046386719,292.4648132324219,295.5837097167969,294.7599792480469,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208567837253,-0.0208057351410388,0.0,0.0,0.0,0.0,60.0,12.42874813079834,-0.0,-7.105525412498538e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,9.580743062542751e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,0.0001008901163004,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,7.451723649865016e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,0.0001008900435408,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.000478576781461,284.7658996582031,294.1499938964844,294.6860046386719,292.4648132324219,295.5837097167969,294.7599792480469,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303874921011811e-09,0.0010208567837253,-0.0208057351410388,0.0,0.0,0.0,0.0,60.0,12.42874813079834,-0.0,-7.105525412498538e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.580714686308056e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0001008898107102,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,7.451700366800651e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0001008897452265,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0004785753844771,284.7691345214844,294.1499938964844,294.6514587402344,292.4437561035156,295.5667419433594,294.73004150390625,285.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303446819013516e-09,0.001020853058435,-0.0208046156913042,0.0,0.0,0.0,0.0,60.0,12.375941276550291,-0.0,-7.105474253421562e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,9.580714686308056e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0001008898107102,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,7.451700366800651e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,0.0001008897452265,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0004785753844771,284.7691345214844,294.1499938964844,294.6514587402344,292.4437561035156,295.5667419433594,294.73004150390625,285.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303446819013516e-09,0.001020853058435,-0.0208046156913042,0.0,0.0,0.0,0.0,60.0,12.375941276550291,-0.0,-7.105474253421562e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779235839844,0.0,0.0,9.580606274539603e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001008886611089,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.451615965692326e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786865234375,0.0,0.0,0.0001008885956252,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,0.0004785699420608,284.77081298828125,294.1499938964844,294.63360595703125,292.43267822265625,295.5580749511719,294.7143249511719,285.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302056819786685e-09,0.0010208407184109,-0.0208009760826826,0.0,0.0,0.0,0.0,60.0,12.348150253295898,-0.0,-7.10530869696413e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,9.580459300195798e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,0.0001008871186058,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,7.451501733157784e-05,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.0001008870458463,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0004785626078955,284.7724914550781,294.1499938964844,294.6153259277344,292.4212646484375,295.5493469238281,294.6982727050781,285.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300192533283735e-09,0.0010208246530964,-0.0207960940897464,0.0,0.0,0.0,0.0,60.0,12.319766998291016,-0.0,-7.105087007630574e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.580056939739734e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0001008828767226,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,7.451188139384612e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.0001008828112389,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0004785425553563,284.77587890625,294.1499938964844,294.5777587890625,292.3974914550781,295.5316772460937,294.6653747558594,285.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,0.0,60.0,12.26158618927002,-0.0,-7.104482335762442e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.580056939739734e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,0.0001008828767226,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78228759765625,0.0,0.0,7.451188139384612e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,0.0001008828112389,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797546386719,0.0,0.0,0.0004785425553563,284.77587890625,294.1499938964844,294.5777587890625,292.3974914550781,295.5316772460937,294.6653747558594,285.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827910780906,0.0,0.0,0.0,0.0,60.0,12.26158618927002,-0.0,-7.104482335762442e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.57945449044928e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0001008765320875,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.450719567714259e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0001008764666039,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0004785124619957,284.7793884277344,294.1499938964844,294.53887939453125,292.37255859375,295.5135192871094,294.6307373046875,285.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287539543516687e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,0.0,60.0,12.200522422790527,-0.0,-7.103580657030761e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.57945449044928e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78472900390625,0.0,0.0,0.0001008765320875,299.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,7.450719567714259e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0001008764666039,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,0.0004785124619957,284.7793884277344,294.1499938964844,294.53887939453125,292.37255859375,295.5135192871094,294.6307373046875,285.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287539543516687e-09,0.0010207170853391,-0.0207629576325416,0.0,0.0,0.0,0.0,60.0,12.200522422790527,-0.0,-7.103580657030761e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.578724711900576e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0001008688486763,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.450151315424591e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,0.0001008687831927,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004784760531038,284.7829895019531,294.1499938964844,294.4989318847656,292.3466491699219,295.4949645996094,294.5948181152344,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278383312187998e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,0.0,60.0,12.137428283691406,-0.0,-7.102490684474105e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.578724711900576e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0001008688486763,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,7.450151315424591e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870178222656,0.0,0.0,0.0001008687831927,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004784760531038,284.7829895019531,294.1499938964844,294.4989318847656,292.3466491699219,295.4949645996094,294.5948181152344,285.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278383312187998e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,0.0,60.0,12.137428283691406,-0.0,-7.102490684474105e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.577942546457052e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0001008606050163,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,7.449542317772284e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0001008605395327,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004784369666595,284.7865600585937,294.1499938964844,294.4580078125,292.3199462890625,295.47637939453125,294.5591125488281,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268566276115052e-09,0.0010205549187958,-0.0207132697105407,0.0,0.0,0.0,0.0,60.0,12.074331283569336,-0.0,-7.101322552216517e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
