time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792640,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78875732421875,0.0,0.0,9.577942546457052e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,0.0001008606050163,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,7.449542317772284e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0001008605395327,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004784369666595,284.7865600585937,294.1499938964844,294.4580078125,292.3199462890625,295.47637939453125,294.5591125488281,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205631842836,8.268566276115052e-09,0.0010205549187958,-0.0207132697105407,0.0,0.0,0.0,0.0,60.0,12.074331283569336,-0.0,-7.101322552216517e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900390625,0.0,0.0,9.577476885169744e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0001008557010209,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,7.449179975083098e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.790771484375,0.0,0.0,0.0001008556355373,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884826660156,0.0,0.0,0.0004784137126989,284.7884216308594,294.1499938964844,294.4372253417969,292.30633544921875,295.4668884277344,294.54052734375,285.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205132421106,8.262732720254462e-09,0.0010205049766227,-0.0206979922950267,0.0,0.0,0.0,0.0,60.0,12.04142951965332,-0.0,-7.100628351963678e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,9.576994489179924e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0001008506151265,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.448804535670206e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0001008505496429,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0004783896147273,284.790283203125,294.1499938964844,294.41632080078125,292.2925720214844,295.457275390625,294.5216064453125,285.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204614372923,8.256688666108403e-09,0.0010204531718045,-0.0206821635365486,0.0,0.0,0.0,0.0,60.0,12.008091926574709,-0.0,-7.099908572172353e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.57600204856135e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001008401595754,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.448032556567341e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0001008400940918,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.000478340050904,284.7940368652344,294.1499938964844,294.3739929199219,292.2646789550781,295.4378356933594,294.4831848144531,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.24425505641102e-09,0.001020347001031,-0.02064960449934,0.0,0.0,0.0,0.0,60.0,11.940778732299805,-0.0,-7.0984292221965e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.57600204856135e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0001008401595754,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.448032556567341e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,0.0001008400940918,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.000478340050904,284.7940368652344,294.1499938964844,294.3739929199219,292.2646789550781,295.4378356933594,294.4831848144531,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203552665188,8.24425505641102e-09,0.001020347001031,-0.02064960449934,0.0,0.0,0.0,0.0,60.0,11.940778732299805,-0.0,-7.0984292221965e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.574963769409806e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0001008292238111,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.447224925272167e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0001008291656034,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.000478288216982,284.7978515625,294.1499938964844,294.33123779296875,292.2364501953125,295.41802978515625,294.4437866210937,285.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231260117952388e-09,0.0010202358243986,-0.0206155702471733,0.0,0.0,0.0,0.0,60.0,11.872286796569824,-0.0,-7.096883081203488e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.574963769409806e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,0.0001008292238111,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,7.447224925272167e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79736328125,0.0,0.0,0.0001008291656034,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,0.000478288216982,284.7978515625,294.1499938964844,294.33123779296875,292.2364501953125,295.41802978515625,294.4437866210937,285.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231260117952388e-09,0.0010202358243986,-0.0206155702471733,0.0,0.0,0.0,0.0,60.0,11.872286796569824,-0.0,-7.096883081203488e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.573920397087932e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0001008182371151,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.446412928402424e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001008181716315,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0004782361211255,284.8017578125,294.1499938964844,294.2882080078125,292.20806884765625,295.3978271484375,294.403564453125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.2181950133986e-09,0.001020124182105,-0.0205813571810722,0.0,0.0,0.0,0.0,60.0,11.8031005859375,-0.0,-7.095329124240379e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.573920397087932e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,0.0001008182371151,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,7.446412928402424e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001403808594,0.0,0.0,0.0001008181716315,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0004782361211255,284.8017578125,294.1499938964844,294.2882080078125,292.20806884765625,295.3978271484375,294.403564453125,285.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201323311775,8.2181950133986e-09,0.001020124182105,-0.0205813571810722,0.0,0.0,0.0,0.0,60.0,11.8031005859375,-0.0,-7.095329124240379e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.572895942255856e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,0.00010080744687,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.44561548344791e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0001008073886623,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0004781849565915,284.8057556152344,294.1499938964844,294.2450866699219,292.1796264648437,295.3772277832031,294.36260986328125,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205370605196549e-09,0.0010200145188719,-0.0205477699637413,0.0,0.0,0.0,0.0,60.0,11.733559608459473,-0.0,-7.093803588986702e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,9.572895942255856e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031005859375,0.0,0.0,0.00010080744687,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8030700683594,0.0,0.0,7.44561548344791e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0001008073886623,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0004781849565915,284.8057556152344,294.1499938964844,294.2450866699219,292.1796264648437,295.3772277832031,294.36260986328125,285.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200226679444,8.205370605196549e-09,0.0010200145188719,-0.0205477699637413,0.0,0.0,0.0,0.0,60.0,11.733559608459473,-0.0,-7.093803588986702e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.572399721946569e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8045654296875,0.0,0.0,0.0001008022154564,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80450439453125,0.0,0.0,7.445229130098596e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.0001008021499728,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.000478160160128,284.8077697753906,294.1499938964844,294.2235107421875,292.1654357910156,295.36676025390625,294.3419189453125,285.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199694661423,8.199148915366551e-09,0.0010199613170698,-0.0205314774066209,0.0,0.0,0.0,0.0,60.0,11.698745727539062,-0.0,-7.09306320345604e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80517578125,0.0,0.0,9.571920236339793e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0001007971659419,299.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,7.44485660106875e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,0.0001007971077342,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,0.0004781362367793,284.809814453125,294.1499938964844,294.2019958496094,292.1513061523437,295.356201171875,294.3211364746094,285.5753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199181269854,8.193150158319895e-09,0.0010199099779129,-0.0205157678574323,0.0,0.0,0.0,0.0,60.0,11.663987159729004,-0.0,-7.092349818549337e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.571030386723578e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0001007877945085,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,7.44416392990388e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001007877363008,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004780917952302,284.8139343261719,294.1499938964844,294.1591491699219,292.123291015625,295.3348083496094,294.27935791015625,285.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.1820008546174e-09,0.0010198146337643,-0.0204865708947181,0.0,0.0,0.0,0.0,60.0,11.594807624816896,-0.0,-7.09102394580441e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.571030386723578e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0001007877945085,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,7.44416392990388e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,0.0001007877363008,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,0.0004780917952302,284.8139343261719,294.1499938964844,294.1591491699219,292.123291015625,295.3348083496094,294.27935791015625,285.5843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198227828368,8.1820008546174e-09,0.0010198146337643,-0.0204865708947181,0.0,0.0,0.0,0.0,60.0,11.594807624816896,-0.0,-7.09102394580441e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.57024676608853e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001007795435725,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,7.443554204655811e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001007794853649,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0004780526796821,284.8181457519531,294.1499938964844,294.1166687011719,292.0957336425781,295.3130187988281,294.2374267578125,285.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172179377652355e-09,0.0010197305819019,-0.0204608496278524,0.0,0.0,0.0,0.0,60.0,11.52627658843994,-0.0,-7.089855813546819e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,9.57024676608853e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001007795435725,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119506835937,0.0,0.0,7.443554204655811e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81182861328125,0.0,0.0,0.0001007794853649,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80975341796875,0.0,0.0,0.0004780526796821,284.8181457519531,294.1499938964844,294.1166687011719,292.0957336425781,295.3130187988281,294.2374267578125,285.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197388473898,8.172179377652355e-09,0.0010197305819019,-0.0204608496278524,0.0,0.0,0.0,0.0,60.0,11.52627658843994,-0.0,-7.089855813546819e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.569606481818482e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001007727914839,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,7.443055073963478e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001007727332762,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0004780206945724,284.8224182128906,294.1499938964844,294.0747375488281,292.0687866210937,295.2908935546875,294.1955261230469,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.16413781024039e-09,0.001019661896862,-0.02043978869915,0.0,0.0,0.0,0.0,60.0,11.458744049072266,-0.0,-7.088899423024486e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81427001953125,0.0,0.0,9.569606481818482e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,0.0001007727914839,299.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,7.443055073963478e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0001007727332762,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0004780206945724,284.8224182128906,294.1499938964844,294.0747375488281,292.0687866210937,295.2908935546875,294.1955261230469,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196700459346,8.16413781024039e-09,0.001019661896862,-0.02043978869915,0.0,0.0,0.0,0.0,60.0,11.458744049072266,-0.0,-7.088899423024486e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,9.569136454956606e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001007678438327,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,7.442689820891246e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.000100767785625,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0004779972368851,284.8267822265625,294.1499938964844,294.0335693359375,292.0426025390625,295.2684326171875,294.1538391113281,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158226094678867e-09,0.0010196113726124,-0.0204243082553148,0.0,0.0,0.0,0.0,60.0,11.392528533935549,-0.0,-7.08819669625882e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,9.569136454956606e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0001007678438327,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,7.442689820891246e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.000100767785625,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,0.0004779972368851,284.8267822265625,294.1499938964844,294.0335693359375,292.0426025390625,295.2684326171875,294.1538391113281,285.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196195216849,8.158226094678867e-09,0.0010196113726124,-0.0204243082553148,0.0,0.0,0.0,0.0,60.0,11.392528533935549,-0.0,-7.08819669625882e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81903076171875,0.0,0.0,9.568976383889094e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001007661558105,299.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,7.442565402016044e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,0.0001007660976029,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8176574707031,0.0,0.0,0.0004779892333317,284.8289794921875,294.1499938964844,294.0132751464844,292.02984619140625,295.257080078125,294.1330871582031,285.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196021758019,8.15620193606037e-09,0.0010195940267294,-0.0204190071672201,0.0,0.0,0.0,0.0,60.0,11.360033988952637,-0.0,-7.087955822271398e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,9.568870882503688e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.000100765042589,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,7.442482456099242e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0001007649843813,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192749023437,0.0,0.0,0.0004779839655384,284.8311767578125,294.1499938964844,293.9932556152344,292.0173645019531,295.2456359863281,294.11248779296875,285.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195907671004,8.154857233932944e-09,0.0010195825016126,-0.0204154849052429,0.0,0.0,0.0,0.0,60.0,11.32799243927002,-0.0,-7.087795950155852e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.568837413098664e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001007646860671,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,7.442456262651831e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0001007646278594,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0004779823066201,284.835693359375,294.1499938964844,293.9540100097656,291.9931945800781,295.2225646972656,294.0716857910156,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195865761488,8.154380282121565e-09,0.0010195784270763,-0.0204142369329929,0.0,0.0,0.0,0.0,60.0,11.265392303466797,-0.0,-7.08773910673699e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,9.568837413098664e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,0.0001007646860671,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,7.442456262651831e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.0001007646278594,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0004779823066201,284.835693359375,294.1499938964844,293.9540100097656,291.9931945800781,295.2225646972656,294.0716857910156,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195865761488,8.154380282121565e-09,0.0010195784270763,-0.0204142369329929,0.0,0.0,0.0,0.0,60.0,11.265392303466797,-0.0,-7.08773910673699e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.569065878167748e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.0001007670871331,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,7.442633068421856e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0001007670289254,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004779937153216,284.8402404785156,294.1499938964844,293.9159851074219,291.97027587890625,295.1991882324219,294.03155517578125,285.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157167386002584e-09,0.0010196021758019,-0.0204215347766876,0.0,0.0,0.0,0.0,60.0,11.205090522766112,-0.0,-7.08807093019459e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8273010253906,0.0,0.0,9.569065878167748e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,0.0001007670871331,299.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280334472656,0.0,0.0,7.442633068421856e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279113769531,0.0,0.0,0.0001007670289254,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.0004779937153216,284.8402404785156,294.1499938964844,293.9159851074219,291.97027587890625,295.1991882324219,294.03155517578125,285.6377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196104412898,8.157167386002584e-09,0.0010196021758019,-0.0204215347766876,0.0,0.0,0.0,0.0,60.0,11.205090522766112,-0.0,-7.08807093019459e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.569583926349878e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001007725368253,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.443036156473681e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0001007724858936,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004780196177307,284.8448486328125,294.1499938964844,293.8793334960937,291.94879150390625,295.17559814453125,293.9923095703125,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163566711516523e-09,0.0010196568910032,-0.0204382948577404,0.0,0.0,0.0,0.0,60.0,11.147414207458496,-0.0,-7.088831921464589e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,9.569583926349878e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314819335937,0.0,0.0,0.0001007725368253,299.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,7.443036156473681e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8313293457031,0.0,0.0,0.0001007724858936,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82940673828125,0.0,0.0,0.0004780196177307,284.8448486328125,294.1499938964844,293.8793334960937,291.94879150390625,295.17559814453125,293.9923095703125,285.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196651564911,8.163566711516523e-09,0.0010196568910032,-0.0204382948577404,0.0,0.0,0.0,0.0,60.0,11.147414207458496,-0.0,-7.088831921464589e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,9.570452675689012e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.00010078168998,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.443711365340278e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0001007816317724,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004780630406457,284.8495483398437,294.1499938964844,293.84423828125,291.9288635253906,295.1517944335937,293.9542236328125,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197572410106,8.174339427569066e-09,0.0010197490919381,-0.0204665064811706,0.0,0.0,0.0,0.0,60.0,11.093085289001465,-0.0,-7.090113030017164e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,9.570452675689012e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,0.00010078168998,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348999023437,0.0,0.0,7.443711365340278e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0001007816317724,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,0.0004780630406457,284.8495483398437,294.1499938964844,293.84423828125,291.9288635253906,295.1517944335937,293.9542236328125,285.6552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197572410106,8.174339427569066e-09,0.0010197490919381,-0.0204665064811706,0.0,0.0,0.0,0.0,60.0,11.093085289001465,-0.0,-7.090113030017164e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,9.570972906658426e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367004394531,0.0,0.0,0.0001007871615001,299.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,7.444115908583626e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,0.0001007871105684,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346862792969,0.0,0.0,0.0004780890303663,284.8519287109375,294.1499938964844,293.82733154296875,291.9195251464844,295.1398010253906,293.935546875,285.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198125382885,8.180793820145027e-09,0.001019804389216,-0.0204834081232547,0.0,0.0,0.0,0.0,60.0,11.066849708557127,-0.0,-7.090880416171785e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,9.571598639013246e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8384704589844,0.0,0.0,0.0001007937535177,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,7.444602670148015e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383483886719,0.0,0.0,0.000100793702586,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,0.0004781202878803,284.85430908203125,294.1499938964844,293.8108825683594,291.9106750488281,295.1277770996094,293.91717529296875,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198790114372,8.188566269495823e-09,0.0010198707459494,-0.0205037631094455,0.0,0.0,0.0,0.0,60.0,11.04149055480957,-0.0,-7.091804832271009e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,9.573141142027453e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,0.0001008099934551,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,7.445802475558594e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001008099425234,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0004781973548233,284.8591613769531,294.1499938964844,293.7794189453125,291.89434814453125,295.1036376953125,293.881591796875,285.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200426913797,8.207730495257692e-09,0.0010200345423072,-0.0205539520829916,0.0,0.0,0.0,0.0,60.0,10.993786811828612,-0.0,-7.094084253367329e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,9.573141142027453e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8420715332031,0.0,0.0,0.0001008099934551,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,7.445802475558594e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001008099425234,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0004781973548233,284.8591613769531,294.1499938964844,293.7794189453125,291.89434814453125,295.1036376953125,293.881591796875,285.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200426913797,8.207730495257692e-09,0.0010200345423072,-0.0205539520829916,0.0,0.0,0.0,0.0,60.0,10.993786811828612,-0.0,-7.094084253367329e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.575021249474958e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001008297913358,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,7.447264215443283e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,0.0001008297404041,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0004782912728842,284.8640441894531,294.1499938964844,293.75,291.880126953125,295.07940673828125,293.847412109375,285.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231103798550521e-09,0.0010202344274148,-0.0206151623278856,0.0,0.0,0.0,0.0,60.0,10.94979763031006,-0.0,-7.096864607092358e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.575021249474958e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8457336425781,0.0,0.0,0.0001008297913358,299.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,7.447264215443283e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,0.0001008297404041,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0004782912728842,284.8640441894531,294.1499938964844,293.75,291.880126953125,295.07940673828125,293.847412109375,285.6810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202425764873,8.231103798550521e-09,0.0010202344274148,-0.0206151623278856,0.0,0.0,0.0,0.0,60.0,10.94979763031006,-0.0,-7.096864607092358e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.577206219546496e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0001008527979138,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.448963151546195e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001008527469821,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.0004784004413522,284.8689880371094,294.1499938964844,293.721923828125,291.8681030273437,295.0551147460937,293.81475830078125,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258274952765987e-09,0.0010204667923972,-0.0206863172352314,0.0,0.0,0.0,0.0,60.0,10.910057067871094,-0.0,-7.100097576540065e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.577206219546496e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,0.0001008527979138,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.448963151546195e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,0.0001008527469821,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,0.0004784004413522,284.8689880371094,294.1499938964844,293.721923828125,291.8681030273437,295.0551147460937,293.81475830078125,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020475057885,8.258274952765987e-09,0.0010204667923972,-0.0206863172352314,0.0,0.0,0.0,0.0,60.0,10.910057067871094,-0.0,-7.100097576540065e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
