time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.579471225151792e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001008766412269,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,7.450723933288828e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0001008765902952,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0004785135679412,284.8740234375,294.1499938964844,293.6943359375,291.8582763671875,295.0307312011719,293.7833557128906,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,0.0,60.0,10.874317169189451,-0.0,-7.103449206624647e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.579471225151792e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0001008766412269,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,7.450723933288828e-05,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85308837890625,0.0,0.0,0.0001008765902952,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0004785135679412,284.8740234375,294.1499938964844,293.6943359375,291.8582763671875,295.0307312011719,293.7833557128906,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286435537741e-09,0.0010207075392827,-0.0207600649446249,0.0,0.0,0.0,0.0,60.0,10.874317169189451,-0.0,-7.103449206624647e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.58063392317854e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0001008888866635,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.45162833482027e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0001008888357318,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0004785716591868,284.8765563964844,294.1499938964844,293.6807556152344,291.8541564941406,295.0185241699219,293.76806640625,285.7023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208395542576,8.300900411484236e-09,0.0010208312887698,-0.0207979455590248,0.0,0.0,0.0,0.0,60.0,10.857860565185549,-0.0,-7.105170851673392e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.5818038971629e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,0.0001009012048598,299.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.452538557117805e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85693359375,0.0,0.0,0.000100901161204,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0004786301287822,284.87908935546875,294.1499938964844,293.66729736328125,291.8505554199219,295.0062866210937,293.75299072265625,285.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209640022367,8.315455879426281e-09,0.0010209557367488,-0.0208360627293586,0.0,0.0,0.0,0.0,60.0,10.842408180236816,-0.0,-7.106903865405911e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.58414384513162e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001009258412523,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,7.454358274117112e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001009257903206,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004787470097653,284.8842163085937,294.1499938964844,293.6407470703125,291.84478759765625,294.9818115234375,293.7235717773437,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212128981947,8.344555268990916e-09,0.0010212045162916,-0.020912267267704,0.0,0.0,0.0,0.0,60.0,10.814574241638184,-0.0,-7.110369182328213e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602600097656,0.0,0.0,9.58414384513162e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609619140625,0.0,0.0,0.0001009258412523,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,7.454358274117112e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001009257903206,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,0.0004787470097653,284.8842163085937,294.1499938964844,293.6407470703125,291.84478759765625,294.9818115234375,293.7235717773437,285.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212128981947,8.344555268990916e-09,0.0010212045162916,-0.020912267267704,0.0,0.0,0.0,0.0,60.0,10.814574241638184,-0.0,-7.110369182328213e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.586475789546968e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001009503976092,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.456171442754567e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0001009503466775,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0004788634832948,284.8894348144531,294.1499938964844,293.61474609375,291.8408508300781,294.9573059082031,293.6949768066406,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214609792456,8.373560511643063e-09,0.0010214525973424,-0.0209882277995347,0.0,0.0,0.0,0.0,60.0,10.790247917175291,-0.0,-7.113823841109479e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.0,0.0,9.586475789546968e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0001009503976092,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648681640625,0.0,0.0,7.456171442754567e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647766113281,0.0,0.0,0.0001009503466775,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0004788634832948,284.8894348144531,294.1499938964844,293.61474609375,291.8408508300781,294.9573059082031,293.6949768066406,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214609792456,8.373560511643063e-09,0.0010214525973424,-0.0209882277995347,0.0,0.0,0.0,0.0,60.0,10.790247917175291,-0.0,-7.113823841109479e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.588750981492922e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001009743573376,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,7.457940955646336e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001009743064059,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.0004789771628566,284.8946838378906,294.1499938964844,293.5892639160156,291.8386535644531,294.93280029296875,293.6671142578125,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217030066996,8.401861428808388e-09,0.0010216946247965,-0.0210623405873775,0.0,0.0,0.0,0.0,60.0,10.76928424835205,-0.0,-7.11719536639066e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,9.588750981492922e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001009743573376,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,7.457940955646336e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687744140625,0.0,0.0,0.0001009743064059,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,0.0004789771628566,284.8946838378906,294.1499938964844,293.5892639160156,291.8386535644531,294.93280029296875,293.6671142578125,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217030066996,8.401861428808388e-09,0.0010216946247965,-0.0210623405873775,0.0,0.0,0.0,0.0,60.0,10.76928424835205,-0.0,-7.11719536639066e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.590938134351744e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001009973784675,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,7.459641346940771e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001009973348118,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0004790864186361,284.8999938964844,294.1499938964844,293.5643310546875,291.83807373046875,294.9082336425781,293.63995361328125,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219356045126,8.429058340198026e-09,0.0010219271061941,-0.0211335625499486,0.0,0.0,0.0,0.0,60.0,10.751471519470217,-0.0,-7.120436151808462e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.590938134351744e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,0.0001009973784675,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,7.459641346940771e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,0.0001009973348118,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0004790864186361,284.8999938964844,294.1499938964844,293.5643310546875,291.83807373046875,294.9082336425781,293.63995361328125,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219356045126,8.429058340198026e-09,0.0010219271061941,-0.0211335625499486,0.0,0.0,0.0,0.0,60.0,10.751471519470217,-0.0,-7.120436151808462e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.591995330993086e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0001010085179586,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,7.460463530151173e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001010084670269,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0004791392420884,284.9026794433594,294.1499938964844,293.55206298828125,291.8383483886719,294.8959655761719,293.6266174316406,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220479452982,8.442209598058525e-09,0.001022039563395,-0.0211680009961128,0.0,0.0,0.0,0.0,60.0,10.743654251098633,-0.0,-7.122002898540813e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,9.593011782271788e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001010192208923,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,7.461254426743835e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0001010191772365,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753356933594,0.0,0.0,0.0004791900282725,284.9053649902344,294.1499938964844,293.5399169921875,291.8389892578125,294.8836975097656,293.6134338378906,285.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221560951322,8.454852817862957e-09,0.0010221475968137,-0.0212011095136404,0.0,0.0,0.0,0.0,60.0,10.736555099487305,-0.0,-7.12350995968336e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.59490571403876e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001010391570162,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.462727080564946e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0001010391133604,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004792846448253,284.9107971191406,294.1499938964844,293.5160827636719,291.84130859375,294.8591613769531,293.5876159667969,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223574936389,8.478400204126046e-09,0.0010223491117358,-0.0212627761065959,0.0,0.0,0.0,0.0,60.0,10.724474906921388,-0.0,-7.12631731403235e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.59490571403876e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001010391570162,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,7.462727080564946e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0001010391133604,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0004792846448253,284.9107971191406,294.1499938964844,293.5160827636719,291.84130859375,294.8591613769531,293.5876159667969,285.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223574936389,8.478400204126046e-09,0.0010223491117358,-0.0212627761065959,0.0,0.0,0.0,0.0,60.0,10.724474906921388,-0.0,-7.12631731403235e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.596644667908548e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001010574706015,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.464079681085423e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001010574269457,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0004793715197592,284.916259765625,294.1499938964844,293.4927673339844,291.8448791503906,294.8346252441406,293.5623779296875,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500022907753646e-09,0.0010225339792668,-0.0213193967938423,0.0,0.0,0.0,0.0,60.0,10.71479606628418,-0.0,-7.128895163077686e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.596644667908548e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.885498046875,0.0,0.0,0.0001010574706015,299.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,7.464079681085423e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,0.0001010574269457,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0004793715197592,284.916259765625,294.1499938964844,293.4927673339844,291.8448791503906,294.8346252441406,293.5623779296875,285.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225424775853,8.500022907753646e-09,0.0010225339792668,-0.0213193967938423,0.0,0.0,0.0,0.0,60.0,10.71479606628418,-0.0,-7.128895163077686e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,9.59816316026263e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0001010734558803,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.465259841410443e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0001010734122246,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0004794473352376,284.9217834472656,294.1499938964844,293.4700012207031,291.849609375,294.8101501464844,293.5377502441406,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518886929209657e-09,0.0010226953309029,-0.0213687978684902,0.0,0.0,0.0,0.0,60.0,10.707441329956056,-0.0,-7.131144741379104e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,9.59816316026263e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,0.0001010734558803,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,7.465259841410443e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,0.0001010734122246,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880615234375,0.0,0.0,0.0004794473352376,284.9217834472656,294.1499938964844,293.4700012207031,291.849609375,294.8101501464844,293.5377502441406,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227038292214,8.518886929209657e-09,0.0010226953309029,-0.0213687978684902,0.0,0.0,0.0,0.0,60.0,10.707441329956056,-0.0,-7.131144741379104e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.599464101484044e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0001010871565085,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.466271199518815e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0001010871128528,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0004795123531948,284.9273681640625,294.1499938964844,293.44781494140625,291.8553771972656,294.7856750488281,293.51373291015625,285.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228421306237,8.535053552805039e-09,0.0010228335158899,-0.021411133930087,0.0,0.0,0.0,0.0,60.0,10.70211696624756,-0.0,-7.133073154363957e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,9.599464101484044e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0001010871565085,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8940734863281,0.0,0.0,7.466271199518815e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,0.0001010871128528,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,0.0004795123531948,284.9273681640625,294.1499938964844,293.44781494140625,291.8553771972656,294.7856750488281,293.51373291015625,285.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228421306237,8.535053552805039e-09,0.0010228335158899,-0.021411133930087,0.0,0.0,0.0,0.0,60.0,10.70211696624756,-0.0,-7.133073154363957e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,9.600023622624576e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001010930427582,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,7.466706301784143e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89617919921875,0.0,0.0,0.0001010929991025,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,0.0004795402928721,284.93017578125,294.1499938964844,293.4369201660156,291.858642578125,294.7734680175781,293.501953125,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229013860225,8.542000884403933e-09,0.0010228927712887,-0.0214293263852596,0.0,0.0,0.0,0.0,60.0,10.700187683105469,-0.0,-7.133901647193852e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978881835937,0.0,0.0,9.600516932550818e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.000101098237792,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,7.46708974475041e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001010981941362,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968200683594,0.0,0.0,0.0004795649438165,284.9329833984375,294.1499938964844,293.4261779785156,291.8620910644531,294.76129150390625,293.4903259277344,285.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229537729173,8.548124874607765e-09,0.0010229451581835,-0.0214453637599945,0.0,0.0,0.0,0.0,60.0,10.698686599731444,-0.0,-7.134632085126213e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.60128818405792e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001011063577607,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,7.46769001125358e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001011063213809,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004796035063918,284.9386901855469,294.1499938964844,293.4051513671875,291.86962890625,294.7369384765625,293.4675598144531,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557694108901615e-09,0.0010230271145701,-0.0214704219251871,0.0,0.0,0.0,0.0,60.0,10.6968412399292,-0.0,-7.13577392730258e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.60128818405792e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001011063577607,299.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,7.46769001125358e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,0.0001011063213809,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012756347656,0.0,0.0,0.0004796035063918,284.9386901855469,294.1499938964844,293.4051513671875,291.86962890625,294.7369384765625,293.4675598144531,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230357293039,8.557694108901615e-09,0.0010230271145701,-0.0214704219251871,0.0,0.0,0.0,0.0,60.0,10.6968412399292,-0.0,-7.13577392730258e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,9.601804049452768e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0001011117856251,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,7.46809018892236e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001011117419693,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0004796292632818,284.94439697265625,294.1499938964844,293.3846740722656,291.8778686523437,294.712646484375,293.44537353515625,285.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.001023081713356,-0.0214871224015951,0.0,0.0,0.0,0.0,60.0,10.696385383605955,-0.0,-7.136534918572579e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,9.601804049452768e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90740966796875,0.0,0.0,0.0001011117856251,299.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,7.46809018892236e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001011117419693,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0004796292632818,284.94439697265625,294.1499938964844,293.3846740722656,291.8778686523437,294.712646484375,293.44537353515625,285.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.001023081713356,-0.0214871224015951,0.0,0.0,0.0,0.0,60.0,10.696385383605955,-0.0,-7.136534918572579e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.601982310414314e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001011136628221,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,7.468229159712791e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001011136191664,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0004796381690539,284.9501647949219,294.1499938964844,293.36474609375,291.88671875,294.6884460449219,293.4237670898437,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023108838126,8.566249043440166e-09,0.0010231003398075,-0.0214928239583969,0.0,0.0,0.0,0.0,60.0,10.697117805480955,-0.0,-7.136794266671131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9113464355469,0.0,0.0,9.601982310414314e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001011136628221,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,7.468229159712791e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001011136191664,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0004796381690539,284.9501647949219,294.1499938964844,293.36474609375,291.88671875,294.6884460449219,293.4237670898437,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023108838126,8.566249043440166e-09,0.0010231003398075,-0.0214928239583969,0.0,0.0,0.0,0.0,60.0,10.697117805480955,-0.0,-7.136794266671131e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,9.601796045899393e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001011116983136,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.468083640560508e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001011116546578,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.000479628884932,284.9559936523437,294.1499938964844,293.345458984375,291.8960266113281,294.6643371582031,293.4028015136719,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563883824308505e-09,0.0010230800835415,-0.0214866288006305,0.0,0.0,0.0,0.0,60.0,10.698789596557615,-0.0,-7.136512181205036e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159240722656,0.0,0.0,9.601796045899393e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,0.0001011116983136,299.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.468083640560508e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164123535156,0.0,0.0,0.0001011116546578,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.000479628884932,284.9559936523437,294.1499938964844,293.345458984375,291.8960266113281,294.6643371582031,293.4028015136719,285.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230886982753,8.563883824308505e-09,0.0010230800835415,-0.0214866288006305,0.0,0.0,0.0,0.0,60.0,10.698789596557615,-0.0,-7.136512181205036e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,9.601545025361702e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.000101109057141,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9187927246094,0.0,0.0,7.467888644896448e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.918701171875,0.0,0.0,0.0001011090134852,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.000479616341181,284.9589233398437,294.1499938964844,293.33599853515625,291.9008483886719,294.6523132324219,293.3925476074219,285.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230615735054,8.560736119989087e-09,0.0010230530751869,-0.0214783865958452,0.0,0.0,0.0,0.0,60.0,10.699933052062988,-0.0,-7.136137014640553e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.601187048247084e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,0.000101105280919,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,7.467609975719824e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210205078125,0.0,0.0,0.0001011052445392,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,0.0004795984714291,284.9618530273437,294.1499938964844,293.32672119140625,291.90576171875,294.64031982421875,293.3824768066406,285.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230232728645,8.556253483504861e-09,0.0010230146581307,-0.0214666482061147,0.0,0.0,0.0,0.0,60.0,10.701211929321287,-0.0,-7.135601975960526e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.600146586308256e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0001010943233268,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.466800161637366e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.000101094279671,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.000479546491988,284.9677734375,294.1499938964844,293.30859375,291.9157409667969,294.61639404296875,293.3627319335937,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229122126474,8.543247886905192e-09,0.001022903714329,-0.021432589739561,0.0,0.0,0.0,0.0,60.0,10.704014778137209,-0.0,-7.134050861168363e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,9.600146586308256e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0001010943233268,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92578125,0.0,0.0,7.466800161637366e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.000101094279671,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.000479546491988,284.9677734375,294.1499938964844,293.30859375,291.9157409667969,294.61639404296875,293.3627319335937,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229122126474,8.543247886905192e-09,0.001022903714329,-0.021432589739561,0.0,0.0,0.0,0.0,60.0,10.704014778137209,-0.0,-7.134050861168363e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.598641918273644e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001010784835671,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,7.465630187653005e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001010784399113,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0004794713750015,284.9737243652344,294.1499938964844,293.29107666015625,291.9259338378906,294.5926208496094,293.3436279296875,285.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834028691053,0.0,0.0,0.0,0.0,60.0,10.70706272125244,-0.0,-7.131809809379774e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,9.598641918273644e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001010784835671,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,7.465630187653005e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001010784399113,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92901611328125,0.0,0.0,0.0004794713750015,284.9737243652344,294.1499938964844,293.29107666015625,291.9259338378906,294.5926208496094,293.3436279296875,285.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227515595033,8.524464689685374e-09,0.0010227430611848,-0.0213834028691053,0.0,0.0,0.0,0.0,60.0,10.70706272125244,-0.0,-7.131809809379774e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.596686868462712e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,0.000101057892607,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,7.46410878491588e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0001010578489513,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0004793737025465,284.9797058105469,294.1499938964844,293.274169921875,291.9361572265625,294.5689392089844,293.3251342773437,285.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225429432466,8.500062875782533e-09,0.0010225344449281,-0.0213195029646158,0.0,0.0,0.0,0.0,60.0,10.7101469039917,-0.0,-7.128900136876838e-08,0.0,281.2609558105469,283.7968444824219,297.1166381835937,298.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.055620839542007e-21,-3.027810621719396e-21,-3.027810419771004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
